,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
0,2020/4/30 00:00,64.7,2.14,1.64,5.97,28.41,50.16
1,2020/4/30 00:10,64.1,2.14,1.64,6.08,28.21,50.38
2,2020/4/30 00:20,63.55,2.14,1.54,5.97,27.99,49.99
3,2020/4/30 00:30,63.31,2.14,1.54,5.87,27.99,49.66
4,2020/4/30 00:40,63.91,2.14,1.54,5.86,28.2,49.9
5,2020/4/30 00:50,63.9,2.14,1.54,5.97,28.3,49.75
6,2020/4/30 01:00,64.2,2.14,1.54,6.07,28.3,49.19
7,2020/4/30 01:10,64.36,2.14,1.54,5.94,28.3,49.02
8,2020/4/30 01:20,64.16,2.14,1.54,6.05,28.3,48.73
9,2020/4/30 01:30,64.06,2.14,1.54,5.95,28.3,48.8
10,2020/4/30 01:40,63.76,2.14,1.54,5.95,28.3,48.66
11,2020/4/30 01:50,63.45,2.14,1.54,5.95,28.3,48.17
12,2020/4/30 02:00,62.9,2.14,1.54,5.95,28.2,48.22
13,2020/4/30 02:10,62.95,2.14,1.54,5.95,28.2,48.46
14,2020/4/30 02:20,63.05,2.14,1.54,5.95,28.2,49.18
15,2020/4/30 02:30,62.85,2.14,1.54,5.95,28.2,49.09
16,2020/4/30 02:40,62.81,2.14,1.54,5.95,28.2,48.68
17,2020/4/30 02:50,63.15,2.14,1.54,5.87,28.08,48.66
18,2020/4/30 03:00,63.06,2.14,1.54,5.97,28.2,48.92
19,2020/4/30 03:10,62.95,2.14,1.54,5.97,28.2,49.5
20,2020/4/30 03:20,63.1,2.14,1.54,5.97,28.3,48.99
21,2020/4/30 03:30,63.5,2.14,1.54,5.97,28.41,49.23
22,2020/4/30 03:40,63.45,2.14,1.54,6.19,28.21,48.53
23,2020/4/30 03:50,63.2,2.14,1.54,6.09,28.1,48.67
24,2020/4/30 04:00,63.1,2.14,1.54,5.87,28.1,48.53
25,2020/4/30 04:10,63.35,2.14,1.54,5.98,28.2,47.97
26,2020/4/30 04:20,63.31,2.14,1.54,6.1,28.2,47.63
27,2020/4/30 04:30,63.15,2.14,1.54,5.98,28.2,45.3
28,2020/4/30 04:40,62.56,2.14,1.54,6.08,28.1,43.79
29,2020/4/30 04:50,61.55,2.14,1.54,6.08,27.76,43.24
30,2020/4/30 05:00,60.95,2.14,1.54,5.98,27.56,43.21
31,2020/4/30 05:10,60.81,2.14,1.54,5.98,27.34,42.76
32,2020/4/30 05:20,60.71,2.14,1.54,5.88,27.23,43.25
33,2020/4/30 05:30,60.7,2.14,1.54,5.88,27.23,42.75
34,2020/4/30 05:40,60.7,2.14,1.54,6.0,27.13,42.51
35,2020/4/30 05:50,60.65,2.14,1.54,6.0,27.13,42.09
36,2020/4/30 06:00,60.71,2.14,1.54,6.0,27.13,42.76
37,2020/4/30 06:10,61.15,2.14,1.54,6.0,27.13,43.13
38,2020/4/30 06:20,61.31,2.14,1.54,6.0,27.13,43.99
39,2020/4/30 06:30,61.45,2.14,1.54,6.0,27.13,44.79
40,2020/4/30 06:40,61.4,2.14,1.54,6.0,27.23,45.47
41,2020/4/30 06:50,61.6,2.14,1.54,6.0,27.23,45.61
42,2020/4/30 07:00,61.75,2.14,1.54,6.0,27.33,46.82
43,2020/4/30 07:10,62.1,2.14,1.54,6.0,27.43,47.07
44,2020/4/30 07:20,61.65,2.14,1.54,6.0,27.55,47.56
45,2020/4/30 07:30,61.85,2.14,1.54,6.0,27.65,47.65
46,2020/4/30 07:40,62.41,2.14,1.54,6.0,27.76,48.27
47,2020/4/30 07:50,62.65,2.14,1.54,6.0,27.86,48.79
48,2020/4/30 08:00,62.95,2.14,1.54,6.1,27.76,49.83
49,2020/4/30 08:10,63.25,2.14,1.54,6.1,27.76,50.72
50,2020/4/30 08:20,63.95,2.14,1.54,5.9,27.88,51.24
51,2020/4/30 08:30,64.46,2.14,1.54,6.0,28.08,51.7
52,2020/4/30 08:40,64.75,2.14,1.54,6.0,28.3,52.22
53,2020/4/30 08:50,64.81,2.14,1.54,6.21,28.3,52.3
54,2020/4/30 09:00,64.61,2.14,1.54,6.11,28.1,54.37
55,2020/4/30 09:10,64.65,2.14,1.54,5.91,28.1,55.86
56,2020/4/30 09:20,65.35,2.14,1.54,5.91,28.2,58.29
57,2020/4/30 09:30,66.71,2.14,1.64,6.01,28.41,59.36
58,2020/4/30 09:40,67.1,2.14,1.64,6.21,28.21,59.69
59,2020/4/30 09:50,67.31,2.14,1.64,6.11,28.31,60.16
60,2020/4/30 10:00,67.06,2.14,1.64,6.13,28.1,60.14
61,2020/4/30 10:10,67.21,2.14,1.64,6.01,27.99,59.49
62,2020/4/30 10:20,67.01,2.14,1.64,5.79,28.3,60.57
63,2020/4/30 10:30,67.75,2.14,1.64,5.91,28.52,61.72
64,2020/4/30 10:40,65.01,2.14,1.64,6.0,28.3,62.5
65,2020/4/30 10:50,64.35,2.14,1.64,6.32,28.1,63.25
66,2020/4/30 11:00,64.1,2.14,1.53,5.87,28.34,64.14
67,2020/4/30 11:10,63.65,2.14,1.53,6.07,28.34,64.7
68,2020/4/30 11:20,63.2,2.14,1.53,6.07,28.34,65.01
69,2020/4/30 11:30,62.65,2.03,1.53,5.96,28.44,64.51
70,2020/4/30 11:40,62.15,2.03,1.53,6.06,28.24,64.84
71,2020/4/30 11:50,61.75,2.03,1.53,5.96,28.14,64.35
72,2020/4/30 12:00,61.3,2.03,1.53,5.96,28.14,63.31
73,2020/4/30 12:10,60.95,2.03,1.53,5.85,27.91,62.36
74,2020/4/30 12:20,61.1,2.03,1.42,5.86,28.12,62.04
75,2020/4/30 12:30,61.15,2.03,1.42,6.08,28.12,61.61
76,2020/4/30 12:40,61.15,2.03,1.42,5.87,28.12,62.26
77,2020/4/30 12:50,61.6,2.03,1.42,5.76,28.34,61.99
78,2020/4/30 13:00,61.85,2.03,1.42,5.97,28.44,62.25
79,2020/4/30 13:10,62.1,2.03,1.42,6.18,28.34,62.22
80,2020/4/30 13:20,61.95,2.03,1.42,6.18,28.14,61.66
81,2020/4/30 13:30,61.65,2.03,1.42,6.08,27.91,61.23
82,2020/4/30 13:40,61.7,2.03,1.42,5.76,28.12,60.55
83,2020/4/30 13:50,61.5,2.03,1.42,5.96,28.23,60.52
84,2020/4/30 14:00,61.45,2.03,1.42,5.96,28.23,60.39
85,2020/4/30 14:10,61.31,2.03,1.42,5.85,28.31,60.98
86,2020/4/30 14:20,61.3,2.03,1.42,5.96,28.21,60.86
87,2020/4/30 14:30,61.5,2.03,1.42,6.07,28.31,60.67
88,2020/4/30 14:40,61.45,2.03,1.42,5.97,28.31,60.72
89,2020/4/30 14:50,61.5,2.03,1.42,6.08,28.21,60.47
90,2020/4/30 15:00,61.5,2.03,1.42,5.97,28.21,59.95
91,2020/4/30 15:10,61.05,2.03,1.42,6.2,27.99,59.99
92,2020/4/30 15:20,60.9,2.03,1.42,5.97,28.2,58.68
93,2020/4/30 15:30,60.4,2.03,1.42,6.07,28.1,58.33
94,2020/4/30 15:40,60.0,2.03,1.42,5.83,28.1,58.37
95,2020/4/30 15:50,59.8,2.03,1.42,5.83,28.3,58.63
96,2020/4/30 16:00,59.85,2.03,1.42,6.15,28.2,58.69
97,2020/4/30 16:10,59.65,2.03,1.42,6.05,28.1,59.04
98,2020/4/30 16:20,59.85,2.03,1.42,5.93,28.2,58.6
99,2020/4/30 16:30,60.15,2.03,1.42,6.03,28.2,58.0
100,2020/4/30 16:40,60.56,2.03,1.42,6.03,28.2,57.71
101,2020/4/30 16:50,60.81,2.03,1.42,6.03,28.2,57.13
102,2020/4/30 17:00,61.0,2.03,1.41,6.05,28.21,56.9
103,2020/4/30 17:10,61.05,2.03,1.41,6.05,28.21,58.28
104,2020/4/30 17:20,61.15,2.03,1.41,6.05,28.31,58.04
105,2020/4/30 17:30,61.4,2.03,1.41,6.05,28.31,57.47
106,2020/4/30 17:40,61.51,2.03,1.41,6.25,27.98,57.3
107,2020/4/30 17:50,61.5,2.03,1.41,5.91,28.2,58.1
108,2020/4/30 18:00,61.71,2.03,1.41,5.91,28.2,58.17
109,2020/4/30 18:10,61.6,2.03,1.41,6.01,28.3,58.65
110,2020/4/30 18:20,61.6,2.03,1.41,6.01,28.3,58.35
111,2020/4/30 18:30,61.65,2.03,1.41,6.11,28.3,57.67
112,2020/4/30 18:40,61.55,2.03,1.41,5.8,28.41,57.49
113,2020/4/30 18:50,61.76,2.03,1.41,6.25,28.3,57.64
114,2020/4/30 19:00,61.81,2.03,1.41,6.03,28.2,57.75
115,2020/4/30 19:10,61.45,2.03,1.41,6.03,28.1,56.87
116,2020/4/30 19:20,61.05,2.03,1.41,6.03,27.88,55.04
117,2020/4/30 19:30,60.7,2.03,1.41,5.81,28.2,54.53
118,2020/4/30 19:40,60.45,2.03,1.41,5.91,28.2,53.33
119,2020/4/30 19:50,59.9,2.03,1.41,5.91,28.2,52.48
120,2020/4/30 20:00,59.5,2.03,1.41,5.92,28.1,51.63
121,2020/4/30 20:10,59.2,2.03,1.41,6.03,28.1,51.08
122,2020/4/30 20:20,58.35,2.03,1.3,5.82,27.99,50.17
123,2020/4/30 20:30,58.45,2.03,1.3,5.82,28.1,50.74
124,2020/4/30 20:40,58.6,2.03,1.3,5.92,28.2,50.65
125,2020/4/30 20:50,58.55,2.03,1.3,5.92,28.2,50.8
126,2020/4/30 21:00,58.75,2.03,1.3,5.92,28.3,52.01
127,2020/4/30 21:10,58.85,2.03,1.3,6.03,28.3,52.19
128,2020/4/30 21:20,58.9,2.03,1.3,6.03,28.3,53.08
129,2020/4/30 21:30,59.85,2.03,1.3,6.03,28.3,52.8
130,2020/4/30 21:40,59.95,2.03,1.3,6.24,28.17,52.73
131,2020/4/30 21:50,59.95,2.03,1.3,6.02,28.17,52.69
132,2020/4/30 22:00,60.1,2.03,1.3,6.02,28.27,52.25
133,2020/4/30 22:10,60.0,2.03,1.3,6.02,28.27,52.39
134,2020/4/30 22:20,60.0,2.03,1.3,6.02,28.27,52.32
135,2020/4/30 22:30,59.85,2.03,1.3,6.02,28.17,52.17
136,2020/4/30 22:40,59.85,2.03,1.3,5.91,28.17,52.03
137,2020/4/30 22:50,59.95,2.03,1.3,5.91,28.17,52.25
138,2020/4/30 23:00,59.6,2.03,1.3,6.01,28.17,52.14
139,2020/4/30 23:10,59.25,2.03,1.3,6.01,28.17,52.13
140,2020/4/30 23:20,58.7,2.03,1.3,6.01,28.07,52.09
141,2020/4/30 23:30,58.65,2.03,1.3,5.9,28.17,51.78
142,2020/4/30 23:40,58.5,2.03,1.3,5.9,28.17,51.81
143,2020/4/30 23:50,58.35,2.03,1.3,5.9,28.17,51.91
144,2020/5/1 00:00,58.55,2.03,1.3,5.9,28.17,52.01
145,2020/5/1 00:10,58.65,2.03,1.3,5.9,28.27,52.11
146,2020/5/1 00:20,58.65,2.03,1.3,6.0,28.27,52.26
147,2020/5/1 00:30,58.95,2.03,1.3,6.0,28.37,52.35
148,2020/5/1 00:40,59.2,2.03,1.3,6.11,28.17,52.19
149,2020/5/1 00:50,58.95,2.03,1.3,6.11,28.07,51.89
150,2020/5/1 01:00,59.1,2.03,1.3,5.99,28.07,51.85
151,2020/5/1 01:10,58.9,2.03,1.3,5.89,28.17,51.66
152,2020/5/1 01:20,59.4,2.03,1.3,5.99,28.17,51.37
153,2020/5/1 01:30,59.46,2.03,1.3,5.99,28.17,51.2
154,2020/5/1 01:40,59.4,2.03,1.3,5.99,28.27,51.18
155,2020/5/1 01:50,59.51,2.03,1.3,6.09,28.27,51.32
156,2020/5/1 02:00,58.75,2.03,1.3,6.09,28.07,52.2
157,2020/5/1 02:10,57.9,2.03,1.3,5.89,27.95,51.49
158,2020/5/1 02:20,58.05,2.03,1.3,5.78,28.15,51.98
159,2020/5/1 02:30,58.1,2.03,1.3,5.88,28.27,51.54
160,2020/5/1 02:40,58.4,2.03,1.3,5.98,28.37,51.63
161,2020/5/1 02:50,58.25,2.03,1.3,6.19,28.27,51.54
162,2020/5/1 03:00,58.4,2.03,1.3,6.06,28.07,50.8
163,2020/5/1 03:10,58.35,2.03,1.3,5.96,28.17,51.12
164,2020/5/1 03:20,58.45,2.03,1.3,5.96,28.17,50.8
165,2020/5/1 03:30,57.8,2.03,1.3,5.96,28.07,51.2
166,2020/5/1 03:40,57.7,2.03,1.3,5.96,28.17,50.2
167,2020/5/1 03:50,57.56,2.03,1.3,5.96,28.17,49.8
168,2020/5/1 04:00,57.7,2.03,1.3,5.96,28.17,50.02
169,2020/5/1 04:10,57.7,2.03,1.3,5.96,28.27,49.51
170,2020/5/1 04:20,57.65,2.03,1.3,5.96,28.27,49.75
171,2020/5/1 04:30,57.9,2.03,1.3,5.96,28.27,49.66
172,2020/5/1 04:40,57.65,2.03,1.3,6.06,28.17,49.83
173,2020/5/1 04:50,57.31,2.03,1.3,5.85,28.17,49.98
174,2020/5/1 05:00,57.15,2.03,1.3,5.96,28.17,49.7
175,2020/5/1 05:10,56.8,2.03,1.3,5.96,28.17,49.42
176,2020/5/1 05:20,56.5,1.93,1.3,5.96,28.07,49.45
177,2020/5/1 05:30,56.6,1.93,1.3,5.96,28.17,49.47
178,2020/5/1 05:40,56.6,1.93,1.3,5.96,28.17,49.53
179,2020/5/1 05:50,56.8,1.93,1.3,5.96,28.27,49.43
180,2020/5/1 06:00,56.81,1.93,1.3,5.96,28.27,49.97
181,2020/5/1 06:10,56.95,1.93,1.3,6.07,28.37,50.41
182,2020/5/1 06:20,57.3,1.93,1.3,6.07,28.27,50.2
183,2020/5/1 06:30,57.2,1.93,1.3,6.07,28.17,50.85
184,2020/5/1 06:40,57.25,1.93,1.3,5.97,28.17,50.54
185,2020/5/1 06:50,57.61,1.93,1.3,5.87,28.39,51.96
186,2020/5/1 07:00,57.9,1.93,1.3,6.2,28.28,52.26
187,2020/5/1 07:10,57.65,1.93,1.3,6.2,28.07,52.8
188,2020/5/1 07:20,58.31,1.93,1.3,5.99,28.07,53.42
189,2020/5/1 07:30,58.85,1.93,1.3,5.87,28.2,54.06
190,2020/5/1 07:40,59.15,1.93,1.3,5.97,28.3,54.02
191,2020/5/1 07:50,59.0,1.93,1.3,6.08,28.3,53.96
192,2020/5/1 08:00,58.81,1.93,1.3,6.08,28.3,54.34
193,2020/5/1 08:10,58.81,1.93,1.3,5.96,28.2,55.05
194,2020/5/1 08:20,59.0,1.93,1.3,6.05,28.31,56.14
195,2020/5/1 08:30,58.6,1.93,1.3,6.05,28.31,56.16
196,2020/5/1 08:40,58.85,1.93,1.3,5.83,28.41,56.52
197,2020/5/1 08:50,58.9,1.93,1.3,6.17,28.21,56.68
198,2020/5/1 09:00,58.65,1.93,1.3,5.84,28.31,56.5
199,2020/5/1 09:10,57.8,1.93,1.3,6.05,27.88,56.38
200,2020/5/1 09:20,57.6,1.93,1.3,5.73,28.1,56.77
201,2020/5/1 09:30,57.85,1.93,1.3,5.95,28.1,56.81
202,2020/5/1 09:40,57.9,1.93,1.3,6.05,28.1,57.29
203,2020/5/1 09:50,58.7,1.93,1.3,5.73,28.41,57.28
204,2020/5/1 10:00,59.15,1.93,1.3,6.18,28.31,58.08
205,2020/5/1 10:10,59.35,1.93,1.3,6.18,28.21,58.15
206,2020/5/1 10:20,59.3,1.93,1.3,6.29,27.99,57.06
207,2020/5/1 10:30,59.5,2.03,1.3,5.74,28.2,55.99
208,2020/5/1 10:40,59.85,2.03,1.3,5.95,28.41,58.45
209,2020/5/1 10:50,59.7,2.03,1.3,6.26,28.21,59.04
210,2020/5/1 11:00,59.7,2.03,1.3,6.06,28.1,59.04
211,2020/5/1 11:10,60.15,2.03,1.4,5.96,28.1,60.09
212,2020/5/1 11:20,60.81,2.03,1.4,5.96,28.31,61.52
213,2020/5/1 11:30,60.7,2.03,1.4,6.19,28.1,60.56
214,2020/5/1 11:40,60.65,2.03,1.4,5.98,28.2,58.67
215,2020/5/1 11:50,60.95,2.03,1.4,5.98,28.3,59.13
216,2020/5/1 12:00,60.6,2.03,1.4,5.98,28.3,60.38
217,2020/5/1 12:10,60.91,2.03,1.4,5.98,28.3,59.96
218,2020/5/1 12:20,60.55,2.03,1.4,6.09,28.3,58.88
219,2020/5/1 12:30,60.6,2.03,1.4,5.99,28.3,58.81
220,2020/5/1 12:40,60.5,2.03,1.4,6.21,28.08,57.8
221,2020/5/1 12:50,59.45,2.03,1.4,6.1,27.88,55.83
222,2020/5/1 13:00,59.0,2.03,1.4,5.63,28.08,55.04
223,2020/5/1 13:10,58.95,2.03,1.4,5.71,28.3,54.25
224,2020/5/1 13:20,58.8,2.03,1.4,5.93,28.41,56.62
225,2020/5/1 13:30,59.1,2.03,1.4,6.13,28.31,57.62
226,2020/5/1 13:40,58.9,2.03,1.4,5.93,28.41,56.47
227,2020/5/1 13:50,59.2,2.03,1.4,6.24,28.21,58.19
228,2020/5/1 14:00,59.3,2.03,1.4,6.04,28.1,54.89
229,2020/5/1 14:10,58.75,2.03,1.4,5.93,27.88,57.41
230,2020/5/1 14:20,59.45,2.03,1.4,5.6,28.52,56.12
231,2020/5/1 14:30,59.15,2.03,1.4,6.28,28.21,56.59
232,2020/5/1 14:40,58.65,2.03,1.4,5.97,28.1,55.29
233,2020/5/1 14:50,58.5,2.03,1.4,5.84,28.1,59.39
234,2020/5/1 15:00,59.7,2.03,1.4,5.74,28.52,57.34
235,2020/5/1 15:10,59.36,2.03,1.4,6.5,28.1,54.51
236,2020/5/1 15:20,59.0,2.03,1.4,5.82,27.98,55.52
237,2020/5/1 15:30,58.61,2.03,1.4,5.82,28.2,52.88
238,2020/5/1 15:40,58.3,2.03,1.4,5.83,28.3,55.51
239,2020/5/1 15:50,58.65,2.03,1.3,6.18,28.21,55.06
240,2020/5/1 16:00,58.65,2.03,1.3,6.05,28.21,54.81
241,2020/5/1 16:10,58.99,2.03,1.3,6.05,28.1,56.22
242,2020/5/1 16:20,59.6,2.03,1.3,6.04,28.1,56.57
243,2020/5/1 16:30,60.0,2.03,1.4,5.94,28.3,56.59
244,2020/5/1 16:40,61.06,2.03,1.4,6.04,28.52,58.04
245,2020/5/1 16:50,60.5,2.03,1.4,6.37,27.99,55.81
246,2020/5/1 17:00,60.15,2.03,1.4,5.92,27.98,56.0
247,2020/5/1 17:10,60.25,2.03,1.4,5.81,28.2,56.08
248,2020/5/1 17:20,60.15,2.03,1.4,5.92,28.43,56.53
249,2020/5/1 17:30,60.16,2.03,1.4,6.24,28.21,56.61
250,2020/5/1 17:40,60.15,2.03,1.4,6.03,28.21,56.51
251,2020/5/1 17:50,60.0,2.03,1.4,6.03,28.1,56.18
252,2020/5/1 18:00,60.0,2.03,1.4,6.03,28.1,56.44
253,2020/5/1 18:10,60.15,2.03,1.4,5.93,28.2,57.09
254,2020/5/1 18:20,60.65,2.03,1.4,5.93,28.3,57.61
255,2020/5/1 18:30,61.35,2.03,1.4,6.04,28.41,58.46
256,2020/5/1 18:40,62.15,2.03,1.4,6.25,28.31,59.23
257,2020/5/1 18:50,62.51,2.03,1.51,6.25,28.21,59.2
258,2020/5/1 19:00,62.7,2.03,1.51,5.94,28.31,59.27
259,2020/5/1 19:10,62.75,2.03,1.51,6.04,28.31,59.14
260,2020/5/1 19:20,62.75,2.03,1.51,6.04,28.31,58.4
261,2020/5/1 19:30,62.7,2.03,1.51,6.14,28.21,58.38
262,2020/5/1 19:40,61.75,2.03,1.51,6.04,27.99,58.39
263,2020/5/1 19:50,61.2,2.03,1.51,5.94,27.99,57.74
264,2020/5/1 20:00,61.35,2.03,1.51,5.72,28.41,57.61
265,2020/5/1 20:10,61.4,2.03,1.51,6.16,28.31,57.73
266,2020/5/1 20:20,60.81,2.03,1.51,6.18,27.99,57.43
267,2020/5/1 20:30,60.79,2.03,1.51,5.78,27.98,56.54
268,2020/5/1 20:40,60.0,2.03,1.4,6.0,28.08,52.24
269,2020/5/1 20:50,59.15,2.03,1.4,5.9,27.98,51.39
270,2020/5/1 21:10,58.45,2.01,1.31,5.94,28.24,50.73
271,2020/5/1 21:20,58.6,2.01,1.31,5.94,28.24,50.38
272,2020/5/1 21:30,58.75,2.01,1.31,5.94,28.24,50.1
273,2020/5/1 21:40,58.9,2.01,1.31,5.94,28.24,50.31
274,2020/5/1 21:50,59.1,2.01,1.31,6.04,28.24,50.55
275,2020/5/1 22:00,59.3,2.01,1.31,6.04,28.24,49.98
276,2020/5/1 22:10,58.95,2.01,1.31,6.04,28.24,49.17
277,2020/5/1 22:20,59.15,2.01,1.31,6.04,28.02,47.96
278,2020/5/1 22:30,59.4,2.01,1.31,5.94,28.02,46.95
279,2020/5/1 22:40,59.55,2.01,1.31,5.94,28.12,46.42
280,2020/5/1 22:50,59.55,2.01,1.31,6.05,28.02,46.74
281,2020/5/1 23:00,59.65,2.01,1.31,5.94,28.14,47.65
282,2020/5/1 23:10,59.95,2.01,1.31,5.94,28.36,48.48
283,2020/5/1 23:20,60.05,2.01,1.31,6.04,28.36,48.54
284,2020/5/1 23:30,59.45,2.01,1.31,6.15,28.24,48.97
285,2020/5/1 23:40,59.25,2.01,1.31,6.04,28.14,49.6
286,2020/5/1 23:50,58.95,2.01,1.31,5.82,28.14,50.93
287,2020/5/2 00:00,58.85,2.01,1.31,5.93,28.24,51.19
288,2020/5/2 00:10,58.7,2.01,1.31,5.93,28.34,51.96
289,2020/5/2 00:20,58.7,2.01,1.31,5.93,28.34,52.08
290,2020/5/2 00:30,58.65,2.01,1.31,6.03,28.24,52.05
291,2020/5/2 00:40,58.75,2.01,1.31,6.03,28.24,51.93
292,2020/5/2 00:50,58.81,2.01,1.31,6.03,28.24,52.12
293,2020/5/2 01:00,58.85,2.01,1.31,6.03,28.34,52.3
294,2020/5/2 01:10,59.1,2.01,1.31,6.03,28.34,52.45
295,2020/5/2 01:20,59.55,2.01,1.31,6.03,28.34,52.55
296,2020/5/2 01:30,59.25,2.01,1.31,6.03,28.24,52.43
297,2020/5/2 01:40,59.4,2.01,1.31,6.03,28.24,52.29
298,2020/5/2 01:50,58.95,2.01,1.31,6.03,28.14,52.56
299,2020/5/2 02:00,58.75,2.01,1.31,6.03,28.14,52.63
300,2020/5/2 02:10,59.0,2.01,1.31,5.92,28.24,52.68
301,2020/5/2 02:20,59.0,2.01,1.31,6.03,28.24,52.59
302,2020/5/2 02:30,58.75,2.01,1.31,6.03,28.24,52.52
303,2020/5/2 02:40,58.0,2.01,1.31,6.03,28.14,52.42
304,2020/5/2 02:50,57.85,2.01,1.31,5.92,28.01,52.55
305,2020/5/2 03:00,58.15,2.01,1.31,5.8,28.24,52.52
306,2020/5/2 03:10,58.56,2.01,1.31,6.03,28.44,53.12
307,2020/5/2 03:20,58.85,2.01,1.31,6.13,28.34,52.06
308,2020/5/2 03:30,58.85,2.01,1.31,6.13,28.24,51.86
309,2020/5/2 03:40,58.45,2.01,1.31,6.11,27.91,51.72
310,2020/5/2 03:50,58.5,2.01,1.31,5.7,28.15,52.66
311,2020/5/2 04:00,58.7,2.01,1.31,6.05,28.27,51.82
312,2020/5/2 04:10,58.9,2.01,1.31,5.95,28.37,51.69
313,2020/5/2 04:20,58.65,2.01,1.31,6.18,28.17,51.79
314,2020/5/2 04:30,58.6,2.01,1.31,5.95,28.17,51.52
315,2020/5/2 04:40,58.5,2.01,1.31,6.05,28.17,51.28
316,2020/5/2 04:50,58.25,2.01,1.31,6.05,28.07,51.27
317,2020/5/2 05:00,58.45,2.01,1.31,5.95,28.07,51.09
318,2020/5/2 05:10,58.56,2.01,1.31,5.95,28.07,51.11
319,2020/5/2 05:20,58.81,2.01,1.31,5.95,28.17,50.82
320,2020/5/2 05:30,58.51,2.01,1.31,5.95,28.17,51.1
321,2020/5/2 05:40,58.65,2.01,1.31,5.95,28.17,50.61
322,2020/5/2 05:50,58.75,2.01,1.31,5.95,28.17,51.22
323,2020/5/2 06:00,58.5,2.01,1.31,6.05,28.17,51.52
324,2020/5/2 06:10,58.8,2.01,1.31,5.92,28.27,52.03
325,2020/5/2 06:20,58.95,2.01,1.31,6.05,28.39,51.86
326,2020/5/2 06:30,58.65,2.01,1.31,6.25,28.07,51.98
327,2020/5/2 06:40,58.6,2.01,1.31,5.92,27.95,52.11
328,2020/5/2 06:50,58.81,2.01,1.31,5.8,28.15,52.4
329,2020/5/2 07:00,58.81,2.01,1.31,5.9,28.37,53.33
330,2020/5/2 07:10,58.95,2.01,1.31,6.01,28.37,51.37
331,2020/5/2 07:20,58.81,2.01,1.31,6.01,28.27,53.0
332,2020/5/2 07:30,58.71,2.01,1.31,6.01,28.17,53.52
333,2020/5/2 07:40,58.81,2.01,1.31,5.9,28.28,54.97
334,2020/5/2 07:50,59.6,2.01,1.31,6.02,28.39,56.12
335,2020/5/2 08:00,59.31,2.01,1.31,6.0,28.27,57.45
336,2020/5/2 08:10,59.31,2.01,1.31,6.24,27.92,55.97
337,2020/5/2 08:20,59.4,2.01,1.31,5.84,28.15,56.42
338,2020/5/2 08:30,59.15,2.01,1.31,6.11,28.05,54.8
339,2020/5/2 08:40,59.51,2.01,1.31,5.97,28.15,55.41
340,2020/5/2 08:50,59.2,2.01,1.31,6.08,28.15,55.14
341,2020/5/2 09:00,58.95,2.01,1.31,5.97,28.12,56.06
342,2020/5/2 09:10,58.75,2.01,1.31,5.87,28.24,54.04
343,2020/5/2 09:20,58.95,2.01,1.31,5.75,28.5,54.96
344,2020/5/2 09:30,58.75,2.01,1.31,6.25,28.24,55.95
345,2020/5/2 09:40,58.5,2.01,1.31,6.15,28.02,56.82
346,2020/5/2 09:50,58.45,2.01,1.31,5.93,28.02,56.77
347,2020/5/2 10:00,58.6,2.01,1.31,5.83,28.34,57.06
348,2020/5/2 10:10,58.95,2.01,1.31,6.19,28.31,57.92
349,2020/5/2 10:20,59.0,2.01,1.31,6.08,28.21,59.84
350,2020/5/2 10:30,59.35,2.01,1.31,6.08,28.21,61.59
351,2020/5/2 10:40,59.45,2.01,1.31,5.98,28.21,61.32
352,2020/5/2 10:50,59.7,2.01,1.31,6.08,28.31,62.87
353,2020/5/2 11:00,60.2,2.01,1.31,6.08,28.21,64.14
354,2020/5/2 11:10,61.2,2.01,1.42,6.05,28.21,64.66
355,2020/5/2 11:20,62.11,2.01,1.42,5.94,28.56,64.8
356,2020/5/2 11:30,62.25,2.01,1.42,6.38,28.08,65.28
357,2020/5/2 11:40,61.95,2.01,1.42,6.16,27.95,65.44
358,2020/5/2 11:50,62.5,2.01,1.42,5.82,28.21,65.3
359,2020/5/2 12:00,62.35,2.01,1.53,5.96,28.2,65.67
360,2020/5/2 12:10,62.9,2.01,1.53,5.96,28.31,65.64
361,2020/5/2 12:20,62.9,2.01,1.53,6.11,28.31,66.24
362,2020/5/2 12:30,62.9,2.01,1.53,5.88,28.3,66.09
363,2020/5/2 12:40,62.95,2.01,1.53,5.98,28.3,66.73
364,2020/5/2 12:50,63.55,2.01,1.53,5.98,28.3,66.49
365,2020/5/2 13:00,63.45,2.01,1.53,6.1,28.3,66.12
366,2020/5/2 13:10,63.7,2.01,1.53,6.1,28.3,67.38
367,2020/5/2 13:20,64.35,2.01,1.53,6.01,28.41,69.2
368,2020/5/2 13:30,64.9,2.01,1.53,6.12,28.41,68.83
369,2020/5/2 13:40,64.95,2.01,1.53,6.13,28.2,68.74
370,2020/5/2 13:50,64.85,2.01,1.63,6.13,28.1,68.04
371,2020/5/2 14:00,64.15,2.01,1.63,6.03,27.99,66.72
372,2020/5/2 14:10,63.75,2.01,1.63,5.89,27.99,65.92
373,2020/5/2 14:20,63.55,2.01,1.63,5.88,28.12,66.25
374,2020/5/2 14:30,63.9,2.01,1.63,5.88,28.34,65.93
375,2020/5/2 14:40,63.79,2.01,1.63,6.12,28.23,65.45
376,2020/5/2 14:50,63.15,2.01,1.63,6.12,28.12,64.18
377,2020/5/2 15:00,62.5,2.01,1.53,6.0,28.01,62.98
378,2020/5/2 15:10,61.8,2.01,1.53,5.9,28.01,62.48
379,2020/5/2 15:20,61.56,2.01,1.53,5.9,28.12,63.58
380,2020/5/2 15:30,61.65,2.01,1.53,5.9,28.12,63.16
381,2020/5/2 15:40,61.8,2.01,1.53,6.0,28.23,63.45
382,2020/5/2 15:50,62.2,2.01,1.53,6.0,28.23,63.4
383,2020/5/2 16:00,62.45,2.01,1.53,5.99,28.23,63.38
384,2020/5/2 16:10,62.65,2.01,1.53,6.11,28.23,63.52
385,2020/5/2 16:20,63.0,2.01,1.53,6.01,28.34,62.8
386,2020/5/2 16:30,62.9,2.01,1.53,6.01,28.34,62.37
387,2020/5/2 16:40,62.9,2.01,1.53,6.01,28.34,62.27
388,2020/5/2 16:50,63.0,2.01,1.53,6.01,28.34,62.19
389,2020/5/2 17:00,62.81,2.01,1.53,6.0,28.21,62.0
390,2020/5/2 17:10,62.85,2.01,1.53,6.0,28.21,61.99
391,2020/5/2 17:20,63.15,2.01,1.53,6.0,28.21,61.52
392,2020/5/2 17:30,63.75,2.01,1.53,6.0,28.21,61.59
393,2020/5/2 17:40,63.95,2.01,1.53,6.0,28.31,61.75
394,2020/5/2 17:50,63.7,2.01,1.53,6.11,28.21,60.21
395,2020/5/2 18:00,62.9,2.01,1.53,5.98,27.98,59.67
396,2020/5/2 18:10,63.0,2.01,1.53,5.88,28.2,58.95
397,2020/5/2 18:20,62.56,2.01,1.53,5.88,28.2,58.77
398,2020/5/2 18:30,62.31,2.01,1.53,5.88,28.3,58.82
399,2020/5/2 18:40,62.35,2.01,1.53,5.98,28.3,58.77
400,2020/5/2 18:50,62.5,2.01,1.53,5.98,28.3,58.99
401,2020/5/2 19:00,62.3,2.01,1.53,5.98,28.3,59.12
402,2020/5/2 19:10,62.5,2.01,1.53,5.98,28.3,58.78
403,2020/5/2 19:20,62.7,2.01,1.53,5.98,28.3,59.2
404,2020/5/2 19:30,62.7,2.01,1.53,6.08,28.3,59.74
405,2020/5/2 19:40,62.81,2.01,1.53,6.08,28.3,59.61
406,2020/5/2 19:50,62.65,2.01,1.53,5.97,28.3,59.86
407,2020/5/2 20:00,62.9,2.01,1.53,5.97,28.3,59.73
408,2020/5/2 20:10,62.6,2.01,1.53,5.94,28.3,60.01
409,2020/5/2 20:20,62.75,2.01,1.53,5.94,28.3,60.23
410,2020/5/2 20:30,62.9,2.01,1.53,5.94,28.3,60.8
411,2020/5/2 20:40,63.0,2.01,1.53,6.04,28.3,61.37
412,2020/5/2 20:50,63.11,2.01,1.53,6.04,28.3,61.94
413,2020/5/2 21:00,63.5,2.01,1.53,6.04,28.3,62.18
414,2020/5/2 21:10,63.95,2.01,1.53,6.04,28.3,62.45
415,2020/5/2 21:20,64.3,2.01,1.53,6.04,28.3,62.48
416,2020/5/2 21:30,64.25,2.01,1.53,6.04,28.3,62.51
417,2020/5/2 21:40,64.5,2.01,1.53,5.8,28.63,61.61
418,2020/5/2 21:50,64.45,2.01,1.53,6.39,28.28,61.13
419,2020/5/2 22:00,63.95,2.01,1.53,6.16,27.95,60.7
420,2020/5/2 22:10,62.9,2.01,1.53,5.84,27.85,60.97
421,2020/5/2 22:20,62.81,2.01,1.53,5.61,28.2,60.97
422,2020/5/2 22:30,63.05,2.01,1.53,5.72,28.43,60.92
423,2020/5/2 22:40,62.95,2.01,1.53,6.08,28.27,60.88
424,2020/5/2 22:50,62.81,2.01,1.53,5.97,28.28,60.81
425,2020/5/2 23:00,62.65,2.01,1.53,6.08,28.17,60.9
426,2020/5/2 23:10,62.85,2.01,1.53,5.98,28.17,61.0
427,2020/5/2 23:20,62.75,2.01,1.53,5.98,28.07,60.93
428,2020/5/2 23:30,62.9,2.01,1.53,5.87,28.17,61.18
429,2020/5/2 23:40,62.8,2.01,1.53,5.98,28.17,61.33
430,2020/5/2 23:50,62.9,2.01,1.53,5.87,28.37,61.59
431,2020/5/3 00:00,62.9,2.01,1.53,6.09,28.37,61.93
432,2020/5/3 00:10,63.09,2.01,1.53,6.09,28.27,61.93
433,2020/5/3 00:20,63.05,2.01,1.53,5.98,28.37,62.14
434,2020/5/3 00:30,63.15,2.01,1.53,6.08,28.27,62.08
435,2020/5/3 00:40,62.9,2.01,1.53,6.08,28.17,62.26
436,2020/5/3 00:50,62.8,2.01,1.53,5.96,28.17,62.27
437,2020/5/3 01:00,62.85,2.01,1.53,5.96,28.17,62.15
438,2020/5/3 01:10,62.6,2.01,1.53,6.07,28.07,62.22
439,2020/5/3 01:20,62.55,2.01,1.53,5.94,28.17,62.28
440,2020/5/3 01:30,61.75,2.01,1.53,6.05,28.07,62.19
441,2020/5/3 01:40,62.05,2.01,1.53,5.95,28.07,61.85
442,2020/5/3 01:50,62.2,2.01,1.53,5.95,28.2,61.65
443,2020/5/3 02:00,62.2,2.01,1.53,6.06,28.3,61.7
444,2020/5/3 02:10,62.1,2.01,1.53,6.04,28.3,61.83
445,2020/5/3 02:20,62.1,2.01,1.53,6.04,28.3,61.89
446,2020/5/3 02:30,62.1,2.01,1.53,6.04,28.3,62.06
447,2020/5/3 02:40,62.05,2.01,1.53,6.04,28.3,62.27
448,2020/5/3 02:50,62.05,2.01,1.53,6.05,28.2,62.17
449,2020/5/3 03:00,62.0,2.01,1.53,6.05,28.2,62.07
450,2020/5/3 03:10,62.1,2.01,1.53,6.05,28.1,62.07
451,2020/5/3 03:20,61.81,2.01,1.53,6.05,28.1,61.89
452,2020/5/3 03:30,61.99,2.01,1.53,6.06,27.99,61.6
453,2020/5/3 03:40,62.05,2.01,1.53,5.79,28.23,61.27
454,2020/5/3 03:50,62.05,2.01,1.53,6.0,28.23,60.94
455,2020/5/3 04:00,62.01,2.01,1.53,6.1,28.23,60.52
456,2020/5/3 04:10,62.05,2.01,1.53,6.0,28.23,60.32
457,2020/5/3 04:20,61.9,2.01,1.53,6.14,28.12,60.3
458,2020/5/3 04:30,61.7,2.01,1.53,6.0,28.12,60.22
459,2020/5/3 04:40,61.86,2.01,1.53,5.9,28.02,60.3
460,2020/5/3 04:50,61.91,2.01,1.53,5.9,28.12,60.13
461,2020/5/3 05:00,62.0,2.01,1.53,5.9,28.23,59.81
462,2020/5/3 05:10,61.5,2.01,1.53,6.11,28.02,59.93
463,2020/5/3 05:20,61.6,2.01,1.53,5.98,28.12,60.26
464,2020/5/3 05:30,61.7,2.01,1.53,5.98,28.24,60.66
465,2020/5/3 05:40,61.75,2.01,1.53,5.97,28.34,61.11
466,2020/5/3 05:50,61.7,2.01,1.53,6.08,28.24,61.18
467,2020/5/3 06:00,62.2,2.01,1.42,5.87,28.56,61.38
468,2020/5/3 06:10,62.35,2.01,1.42,6.33,28.36,61.61
469,2020/5/3 06:20,62.15,2.01,1.42,6.16,27.99,62.82
470,2020/5/3 06:30,62.19,2.01,1.42,5.8,28.1,64.0
471,2020/5/3 06:40,63.15,2.01,1.42,5.9,28.2,64.76
472,2020/5/3 06:50,63.19,2.01,1.53,6.0,28.3,65.88
473,2020/5/3 07:00,64.21,2.01,1.53,6.0,28.52,66.58
474,2020/5/3 07:10,64.05,2.01,1.53,6.26,28.2,66.34
475,2020/5/3 07:20,63.65,2.01,1.53,6.05,28.08,66.18
476,2020/5/3 07:30,63.45,2.01,1.53,6.05,27.98,64.86
477,2020/5/3 07:40,63.5,2.01,1.53,5.82,28.08,64.49
478,2020/5/3 07:50,63.45,2.01,1.53,5.82,28.3,64.54
479,2020/5/3 08:00,63.15,2.01,1.53,6.03,28.31,64.47
480,2020/5/3 08:10,62.95,2.01,1.53,6.03,28.21,63.92
481,2020/5/3 08:20,62.8,2.01,1.53,5.79,28.2,64.9
482,2020/5/3 08:30,62.75,2.01,1.53,6.01,28.2,65.21
483,2020/5/3 08:40,62.81,2.01,1.53,6.01,28.2,66.16
484,2020/5/3 08:50,63.51,2.01,1.53,6.01,28.2,67.6
485,2020/5/3 09:00,64.29,2.01,1.53,6.11,28.2,68.94
486,2020/5/3 09:10,64.3,2.01,1.53,6.14,28.2,66.71
487,2020/5/3 09:20,64.5,2.01,1.53,6.03,28.2,67.24
488,2020/5/3 09:30,64.45,2.01,1.53,6.03,28.31,68.48
489,2020/5/3 09:40,64.06,2.01,1.53,6.03,28.21,68.17
490,2020/5/3 09:50,63.65,2.01,1.53,5.89,28.21,68.48
491,2020/5/3 10:00,63.5,2.01,1.53,5.99,28.21,67.87
492,2020/5/3 10:10,62.8,2.01,1.53,6.09,28.08,67.84
493,2020/5/3 10:20,61.85,2.01,1.53,5.79,28.07,66.66
494,2020/5/3 10:30,61.4,2.01,1.53,5.79,28.17,66.96
495,2020/5/3 10:40,61.7,2.01,1.42,5.7,28.41,67.68
496,2020/5/3 10:50,61.65,2.01,1.42,6.2,28.31,67.15
497,2020/5/3 11:00,61.75,2.01,1.42,5.99,28.2,70.82
498,2020/5/3 11:10,63.9,2.01,1.53,6.1,28.41,71.89
499,2020/5/3 11:20,65.4,2.01,1.53,6.33,28.41,72.24
500,2020/5/3 11:30,65.7,2.01,1.63,6.32,28.21,70.11
501,2020/5/3 11:40,65.65,2.12,1.63,6.08,28.08,71.66
502,2020/5/3 11:50,65.55,2.12,1.63,6.08,28.2,72.77
503,2020/5/3 12:00,65.4,2.12,1.63,5.96,28.2,72.3
504,2020/5/3 12:10,65.35,2.12,1.63,5.96,28.2,71.82
505,2020/5/3 12:20,65.4,2.12,1.63,5.96,28.2,71.95
506,2020/5/3 12:30,65.7,2.12,1.63,5.96,28.3,72.51
507,2020/5/3 12:40,65.75,2.12,1.63,6.11,28.3,71.54
508,2020/5/3 12:50,65.65,2.12,1.63,6.0,28.3,71.5
509,2020/5/3 13:00,65.85,2.12,1.63,6.0,28.3,72.06
510,2020/5/3 13:10,65.71,2.12,1.63,6.0,28.3,71.79
511,2020/5/3 13:20,65.6,2.12,1.63,6.0,28.3,71.83
512,2020/5/3 13:30,65.6,2.12,1.63,6.0,28.3,71.84
513,2020/5/3 13:40,65.69,2.12,1.63,6.11,28.3,72.07
514,2020/5/3 13:50,65.8,2.12,1.63,6.11,28.2,72.24
515,2020/5/3 14:00,66.05,2.12,1.63,6.0,28.2,72.09
516,2020/5/3 14:10,66.35,2.12,1.63,6.0,28.3,72.58
517,2020/5/3 14:20,66.5,2.12,1.63,5.95,28.3,72.12
518,2020/5/3 14:30,66.55,2.12,1.63,6.08,28.3,71.86
519,2020/5/3 14:40,66.5,2.12,1.63,5.96,28.3,71.3
520,2020/5/3 14:50,66.6,2.12,1.63,5.96,28.3,71.35
521,2020/5/3 15:00,66.3,2.12,1.63,6.08,28.2,70.92
522,2020/5/3 15:10,66.46,2.12,1.63,5.97,28.2,71.09
523,2020/5/3 15:20,66.21,2.12,1.63,5.89,28.21,71.35
524,2020/5/3 15:30,65.6,2.12,1.63,5.99,28.08,71.0
525,2020/5/3 15:40,65.45,2.12,1.63,5.99,28.08,70.94
526,2020/5/3 15:50,65.3,2.12,1.63,5.89,28.08,70.74
527,2020/5/3 16:00,65.71,2.12,1.63,6.0,28.08,70.54
528,2020/5/3 16:10,65.9,2.12,1.63,6.0,28.08,70.62
529,2020/5/3 16:20,66.25,2.12,1.63,6.0,28.08,70.01
530,2020/5/3 16:30,66.9,2.12,1.63,6.11,28.08,69.45
531,2020/5/3 16:40,67.05,2.12,1.63,6.11,28.08,69.13
532,2020/5/3 16:50,67.2,2.12,1.63,5.97,28.2,68.91
533,2020/5/3 17:00,67.65,2.12,1.63,6.07,28.2,68.53
534,2020/5/3 17:10,67.81,2.12,1.63,6.09,28.3,68.63
535,2020/5/3 17:20,67.9,2.12,1.63,6.09,28.3,68.58
536,2020/5/3 17:30,67.31,2.12,1.63,5.96,28.07,67.95
537,2020/5/3 17:40,66.6,2.12,1.63,5.84,28.07,67.53
538,2020/5/3 17:50,65.85,2.12,1.63,5.96,28.07,66.98
539,2020/5/3 18:00,65.85,2.12,1.63,5.96,28.07,66.76
540,2020/5/3 18:10,65.25,2.12,1.63,5.96,28.07,66.52
541,2020/5/3 18:20,65.35,2.12,1.63,5.93,28.17,65.94
542,2020/5/3 18:30,65.5,2.12,1.63,5.93,28.17,65.68
543,2020/5/3 18:40,65.75,2.12,1.63,6.04,28.17,65.34
544,2020/5/3 18:50,65.95,2.12,1.63,6.04,28.17,64.99
545,2020/5/3 19:00,66.0,2.12,1.63,6.04,28.17,65.02
546,2020/5/3 19:10,66.15,2.12,1.63,6.04,28.17,64.98
547,2020/5/3 19:20,66.19,2.12,1.63,6.04,28.17,64.83
548,2020/5/3 19:30,65.95,2.12,1.63,6.04,28.17,64.64
549,2020/5/3 19:40,66.0,2.12,1.63,6.04,28.17,63.95
550,2020/5/3 19:50,65.85,2.12,1.63,5.94,28.07,63.86
551,2020/5/3 20:00,65.65,2.12,1.63,5.94,28.07,63.77
552,2020/5/3 20:10,62.4,2.12,1.52,5.81,28.17,63.87
553,2020/5/3 20:20,60.5,2.01,1.42,5.91,28.17,63.63
554,2020/5/3 20:30,59.15,2.01,1.42,5.89,28.07,64.03
555,2020/5/3 20:40,58.65,2.01,1.31,5.79,28.17,64.41
556,2020/5/3 20:50,58.35,2.01,1.31,5.9,28.27,64.75
557,2020/5/3 21:00,58.3,2.01,1.31,6.02,28.27,64.97
558,2020/5/3 21:10,58.5,2.01,1.31,6.02,28.27,65.37
559,2020/5/3 21:20,58.5,2.01,1.31,6.0,28.27,65.86
560,2020/5/3 21:30,59.05,2.01,1.31,6.0,28.27,65.53
561,2020/5/3 21:40,59.04,2.01,1.31,6.11,28.27,65.08
562,2020/5/3 21:50,58.99,2.01,1.31,6.11,28.02,65.0
563,2020/5/3 22:00,59.1,2.01,1.31,5.87,28.12,64.52
564,2020/5/3 22:10,58.95,2.01,1.31,5.97,28.12,64.72
565,2020/5/3 22:20,59.0,2.01,1.31,5.97,28.12,64.23
566,2020/5/3 22:30,59.09,2.01,1.31,5.97,28.12,64.08
567,2020/5/3 22:40,58.9,2.01,1.31,5.97,28.12,64.08
568,2020/5/3 22:50,59.0,2.01,1.31,5.97,28.12,63.73
569,2020/5/3 23:00,58.95,2.01,1.31,6.08,28.12,63.7
570,2020/5/3 23:10,59.15,2.01,1.31,6.08,28.12,63.77
571,2020/5/3 23:20,58.79,2.01,1.31,5.97,28.12,63.63
572,2020/5/3 23:30,58.75,2.01,1.31,5.97,28.12,63.64
573,2020/5/3 23:40,58.55,2.01,1.31,5.97,28.12,63.89
574,2020/5/3 23:50,58.55,2.01,1.31,5.97,28.12,64.11
575,2020/5/4 00:00,58.55,2.01,1.31,6.08,28.12,64.16
576,2020/5/4 00:10,58.55,2.01,1.31,5.95,28.12,63.75
577,2020/5/4 00:20,58.69,2.01,1.31,5.95,28.23,63.78
578,2020/5/4 00:30,58.95,2.01,1.31,6.05,28.23,63.97
579,2020/5/4 00:40,59.4,2.01,1.31,6.05,28.24,64.06
580,2020/5/4 00:50,59.1,2.01,1.31,6.05,28.24,64.04
581,2020/5/4 01:00,58.9,2.01,1.31,6.05,28.24,63.96
582,2020/5/4 01:10,58.4,2.01,1.31,6.05,28.14,63.31
583,2020/5/4 01:20,58.15,2.01,1.31,5.95,28.14,63.33
584,2020/5/4 01:30,57.4,2.01,1.31,6.05,27.99,63.46
585,2020/5/4 01:40,57.7,2.01,1.31,5.71,28.21,63.42
586,2020/5/4 01:50,57.7,2.01,1.31,5.95,28.31,63.54
587,2020/5/4 02:00,57.8,2.01,1.31,6.05,28.31,63.61
588,2020/5/4 02:10,57.65,2.01,1.31,6.17,28.08,63.6
589,2020/5/4 02:20,57.25,2.01,1.31,5.95,27.86,63.4
590,2020/5/4 02:30,57.0,2.01,1.31,5.95,27.88,63.34
591,2020/5/4 02:40,57.31,2.01,1.31,5.92,27.98,63.46
592,2020/5/4 02:50,57.45,2.01,1.31,5.92,28.1,63.73
593,2020/5/4 03:00,57.1,2.01,1.31,6.05,27.99,63.67
594,2020/5/4 03:10,57.35,2.01,1.31,5.95,28.12,63.74
595,2020/5/4 03:20,57.25,2.01,1.31,6.07,28.02,64.0
596,2020/5/4 03:30,58.2,2.01,1.31,5.87,28.24,64.56
597,2020/5/4 03:40,59.1,2.01,1.31,6.23,28.24,64.42
598,2020/5/4 03:50,59.2,2.01,1.31,6.23,28.02,64.21
599,2020/5/4 04:00,58.85,2.01,1.31,6.13,27.81,64.05
600,2020/5/4 04:10,58.54,2.01,1.31,5.88,27.81,63.95
601,2020/5/4 04:20,58.95,2.01,1.31,5.89,28.01,64.07
602,2020/5/4 04:30,58.81,2.01,1.31,5.9,28.12,64.09
603,2020/5/4 04:40,58.8,2.01,1.31,6.11,28.12,63.92
604,2020/5/4 04:50,58.75,2.01,1.31,6.0,28.12,64.19
605,2020/5/4 05:00,58.5,2.01,1.31,6.0,28.02,64.15
606,2020/5/4 05:10,58.15,2.01,1.31,6.0,28.01,64.02
607,2020/5/4 05:20,57.85,2.01,1.31,6.0,28.01,63.72
608,2020/5/4 05:30,57.6,2.01,1.31,6.0,27.91,63.43
609,2020/5/4 05:40,57.5,2.01,1.31,5.88,27.91,63.44
610,2020/5/4 05:50,57.31,2.01,1.31,6.11,27.88,63.39
611,2020/5/4 06:00,57.5,2.01,1.31,6.01,27.98,63.3
612,2020/5/4 06:10,57.4,2.01,1.31,6.01,27.86,63.38
613,2020/5/4 06:20,57.45,2.01,1.31,5.91,27.86,63.78
614,2020/5/4 06:30,57.55,2.01,1.31,5.91,28.08,64.37
615,2020/5/4 06:40,57.55,2.01,1.31,6.03,27.98,64.73
616,2020/5/4 06:50,57.55,2.01,1.31,6.03,28.08,64.62
617,2020/5/4 07:00,57.8,2.01,1.31,5.93,28.08,65.33
618,2020/5/4 07:10,57.8,2.01,1.31,6.03,28.08,66.0
619,2020/5/4 07:20,57.69,2.01,1.31,5.92,28.08,66.69
620,2020/5/4 07:30,57.59,2.01,1.31,5.92,28.08,67.21
621,2020/5/4 07:40,57.7,2.01,1.31,6.03,28.08,68.17
622,2020/5/4 07:50,58.45,2.01,1.31,5.91,28.2,68.31
623,2020/5/4 08:00,58.29,2.01,1.31,6.39,27.95,68.87
624,2020/5/4 08:10,58.85,2.01,1.31,6.05,27.95,68.99
625,2020/5/4 08:20,59.2,2.01,1.31,6.06,28.05,69.26
626,2020/5/4 08:30,58.94,2.01,1.31,6.07,27.95,70.15
627,2020/5/4 08:40,59.1,2.01,1.31,6.16,27.85,69.85
628,2020/5/4 08:50,59.29,2.01,1.31,5.91,27.94,68.99
629,2020/5/4 09:00,59.2,2.01,1.31,6.01,27.94,69.88
630,2020/5/4 09:10,59.4,2.01,1.31,5.9,28.05,70.14
631,2020/5/4 09:20,59.55,2.01,1.31,6.03,28.05,70.16
632,2020/5/4 09:30,59.7,2.01,1.31,5.92,28.15,71.2
633,2020/5/4 09:40,59.7,2.01,1.31,6.13,27.95,70.16
634,2020/5/4 09:50,59.31,2.01,1.31,6.03,27.85,70.21
635,2020/5/4 10:00,59.45,2.01,1.31,5.93,27.85,70.24
636,2020/5/4 10:10,59.45,2.01,1.31,5.93,27.88,70.41
637,2020/5/4 10:20,59.25,2.01,1.31,5.93,27.98,69.85
638,2020/5/4 10:30,59.05,2.01,1.31,6.04,27.98,69.66
639,2020/5/4 10:40,59.5,2.01,1.31,5.24,29.04,68.11
640,2020/5/4 10:50,60.75,1.9,1.31,6.2,29.59,68.39
641,2020/5/4 11:00,60.0,1.9,1.31,6.61,28.88,68.05
642,2020/5/4 11:10,59.51,1.9,1.31,5.97,28.78,67.65
643,2020/5/4 11:20,59.5,1.9,1.31,5.84,28.99,69.11
644,2020/5/4 11:30,59.6,1.9,1.31,5.95,28.99,69.03
645,2020/5/4 11:40,59.35,1.9,1.31,6.16,28.79,67.27
646,2020/5/4 11:50,59.05,1.9,1.31,5.91,28.8,65.36
647,2020/5/4 12:00,59.6,1.9,1.31,5.81,29.33,65.9
648,2020/5/4 12:10,59.15,1.9,1.31,6.24,29.01,66.22
649,2020/5/4 12:20,59.55,1.9,1.31,6.09,29.14,68.07
650,2020/5/4 12:30,60.15,1.9,1.31,5.95,29.14,71.96
651,2020/5/4 12:40,61.6,1.9,1.31,6.17,29.14,72.46
652,2020/5/4 12:50,62.2,2.0,1.31,6.32,29.04,73.27
653,2020/5/4 13:00,62.95,2.0,1.42,6.08,29.04,73.76
654,2020/5/4 13:10,63.5,2.0,1.42,6.08,29.14,73.18
655,2020/5/4 13:20,63.4,2.0,1.42,6.08,29.14,73.17
656,2020/5/4 13:30,63.05,2.0,1.42,6.08,29.02,71.9
657,2020/5/4 13:40,62.8,2.0,1.42,5.97,28.92,72.17
658,2020/5/4 13:50,62.79,2.0,1.42,5.97,29.02,72.12
659,2020/5/4 14:00,62.75,2.0,1.42,5.97,29.02,71.63
660,2020/5/4 14:10,62.4,2.0,1.42,5.97,29.02,71.54
661,2020/5/4 14:20,61.81,2.0,1.42,6.08,28.92,70.46
662,2020/5/4 14:30,61.55,2.0,1.42,5.93,28.92,70.64
663,2020/5/4 14:40,61.35,2.0,1.42,5.93,28.92,70.92
664,2020/5/4 14:50,61.45,2.0,1.42,5.93,28.92,71.17
665,2020/5/4 15:00,61.25,2.0,1.42,6.14,28.7,71.18
666,2020/5/4 15:10,61.05,2.0,1.42,5.77,28.95,67.75
667,2020/5/4 15:20,61.24,2.0,1.42,5.87,29.07,68.49
668,2020/5/4 15:30,61.3,2.0,1.42,5.99,29.07,68.29
669,2020/5/4 15:40,61.1,2.0,1.42,5.99,29.07,68.72
670,2020/5/4 15:50,61.1,2.0,1.42,6.09,29.07,68.76
671,2020/5/4 16:00,61.15,2.0,1.42,5.97,29.07,69.19
672,2020/5/4 16:10,61.2,1.97,1.34,5.97,29.18,69.23
673,2020/5/4 16:20,61.35,1.97,1.34,5.97,29.18,69.94
674,2020/5/4 16:30,61.15,1.97,1.34,6.08,29.08,69.1
675,2020/5/4 16:40,61.1,1.97,1.34,5.86,29.07,69.61
676,2020/5/4 16:50,61.2,1.97,1.34,5.96,29.07,69.35
677,2020/5/4 17:00,61.3,1.97,1.34,5.96,29.07,70.31
678,2020/5/4 17:10,61.65,1.97,1.34,5.96,29.17,71.09
679,2020/5/4 17:20,62.1,1.97,1.34,6.18,28.94,70.59
680,2020/5/4 17:30,62.25,1.97,1.34,6.05,29.04,70.5
681,2020/5/4 17:40,62.05,1.97,1.34,6.05,28.94,69.43
682,2020/5/4 17:50,62.0,1.97,1.34,6.05,28.94,68.52
683,2020/5/4 18:00,61.95,1.97,1.34,5.95,28.82,68.49
684,2020/5/4 18:10,62.0,1.97,1.34,5.84,29.02,68.11
685,2020/5/4 18:20,61.96,1.97,1.34,5.95,29.02,68.22
686,2020/5/4 18:30,62.0,1.97,1.34,5.95,29.14,67.98
687,2020/5/4 18:40,61.95,1.97,1.34,6.05,29.14,67.79
688,2020/5/4 18:50,61.9,1.97,1.34,6.05,29.04,67.72
689,2020/5/4 19:00,61.85,1.97,1.34,6.05,28.94,67.58
690,2020/5/4 19:10,61.9,1.97,1.34,5.95,28.94,66.71
691,2020/5/4 19:20,61.81,1.97,1.34,6.05,28.94,66.04
692,2020/5/4 19:30,61.35,1.97,1.34,6.05,28.94,65.81
693,2020/5/4 19:40,61.35,1.97,1.34,6.05,28.82,65.57
694,2020/5/4 19:50,61.5,1.97,1.34,5.84,28.92,65.71
695,2020/5/4 20:00,61.4,1.97,1.34,5.95,29.02,65.56
696,2020/5/4 20:10,61.6,1.97,1.34,5.95,29.02,65.38
697,2020/5/4 20:20,61.65,1.97,1.34,6.05,29.04,65.04
698,2020/5/4 20:30,61.45,1.97,1.34,6.07,29.04,64.79
699,2020/5/4 20:40,61.35,1.97,1.34,6.07,29.04,63.95
700,2020/5/4 20:50,61.2,1.97,1.34,6.07,28.94,63.9
701,2020/5/4 21:00,60.55,1.97,1.34,6.07,28.82,63.91
702,2020/5/4 21:10,60.45,1.97,1.34,5.74,28.92,63.6
703,2020/5/4 21:20,60.45,1.97,1.34,5.97,29.02,63.54
704,2020/5/4 21:30,60.15,1.97,1.34,5.97,29.02,63.53
705,2020/5/4 21:40,60.25,1.97,1.34,5.97,29.14,63.69
706,2020/5/4 21:50,60.05,1.97,1.34,6.09,29.04,63.71
707,2020/5/4 22:00,60.2,1.97,1.34,5.97,29.14,63.6
708,2020/5/4 22:10,59.5,1.97,1.34,5.97,29.04,63.2
709,2020/5/4 22:20,58.74,1.97,1.34,5.97,28.94,63.15
710,2020/5/4 22:30,58.59,1.97,1.34,5.97,28.94,63.02
711,2020/5/4 22:40,58.65,1.97,1.34,5.74,29.02,62.75
712,2020/5/4 22:50,58.69,1.97,1.34,5.95,29.02,62.86
713,2020/5/4 23:00,58.7,1.97,1.34,6.05,28.92,62.71
714,2020/5/4 23:10,58.59,1.97,1.34,5.95,29.02,62.59
715,2020/5/4 23:20,58.7,1.97,1.34,6.05,29.02,62.41
716,2020/5/4 23:30,58.99,1.97,1.34,6.05,29.02,61.98
717,2020/5/4 23:40,59.05,1.97,1.34,6.05,29.02,61.89
718,2020/5/4 23:50,59.0,1.97,1.34,6.05,29.02,62.02
719,2020/5/5 00:00,59.05,1.97,1.34,5.93,29.02,62.14
720,2020/5/5 00:10,59.45,1.97,1.34,6.03,29.02,62.56
721,2020/5/5 00:20,59.55,1.97,1.34,6.03,29.14,62.89
722,2020/5/5 00:30,59.75,1.97,1.34,6.03,29.14,63.21
723,2020/5/5 00:40,59.8,1.97,1.34,6.13,29.04,63.66
724,2020/5/5 00:50,59.6,1.97,1.34,6.13,29.04,63.85
725,2020/5/5 01:00,59.8,1.97,1.34,5.92,28.92,64.01
726,2020/5/5 01:10,59.5,1.97,1.34,5.82,29.02,64.6
727,2020/5/5 01:20,60.05,1.97,1.34,5.94,29.35,64.59
728,2020/5/5 01:30,59.8,1.97,1.34,6.26,28.92,64.67
729,2020/5/5 01:40,59.35,1.97,1.34,5.82,28.7,64.84
730,2020/5/5 01:50,60.0,1.97,1.34,5.71,29.15,65.1
731,2020/5/5 02:00,59.85,1.97,1.34,6.05,29.15,64.99
732,2020/5/5 02:10,59.75,1.97,1.34,6.15,29.04,64.92
733,2020/5/5 02:20,59.45,1.97,1.34,6.15,28.82,64.51
734,2020/5/5 02:30,59.1,1.97,1.34,5.92,28.82,64.25
735,2020/5/5 02:40,58.9,1.97,1.34,5.92,28.92,64.23
736,2020/5/5 02:50,59.15,1.97,1.34,5.92,29.02,64.28
737,2020/5/5 03:00,59.4,1.97,1.34,6.03,29.02,64.74
738,2020/5/5 03:10,59.25,1.97,1.34,6.03,29.02,64.61
739,2020/5/5 03:20,59.85,1.97,1.34,5.94,29.35,64.65
740,2020/5/5 03:30,59.75,1.97,1.34,6.28,29.04,64.54
741,2020/5/5 03:40,59.55,1.97,1.34,6.05,28.82,64.7
742,2020/5/5 03:50,59.45,1.97,1.34,5.83,28.92,64.66
743,2020/5/5 04:00,59.7,1.97,1.34,5.83,29.24,64.65
744,2020/5/5 04:10,59.7,1.97,1.34,6.15,29.14,64.61
745,2020/5/5 04:20,59.65,1.97,1.34,6.05,29.04,64.67
746,2020/5/5 04:30,59.3,1.97,1.34,5.92,28.92,64.54
747,2020/5/5 04:40,59.5,1.97,1.34,5.92,28.92,64.39
748,2020/5/5 04:50,59.5,1.97,1.34,5.92,28.92,64.17
749,2020/5/5 05:00,59.69,1.97,1.34,5.92,28.92,64.02
750,2020/5/5 05:10,59.4,1.97,1.34,5.91,29.02,63.97
751,2020/5/5 05:20,59.7,1.97,1.34,6.01,29.02,63.92
752,2020/5/5 05:30,59.75,1.97,1.34,6.01,29.02,63.82
753,2020/5/5 05:40,59.75,1.97,1.34,6.01,29.02,63.9
754,2020/5/5 05:50,59.35,1.97,1.34,6.0,28.94,63.92
755,2020/5/5 06:00,59.55,1.97,1.34,6.0,28.94,64.06
756,2020/5/5 06:10,59.49,1.97,1.34,6.0,29.04,63.89
757,2020/5/5 06:20,59.65,1.97,1.34,6.0,29.04,63.92
758,2020/5/5 06:30,58.9,1.97,1.34,6.11,28.94,64.65
759,2020/5/5 06:40,58.85,1.97,1.34,5.9,28.94,64.88
760,2020/5/5 06:50,58.75,1.97,1.34,5.9,29.04,65.03
761,2020/5/5 07:00,58.85,1.97,1.34,6.03,29.14,65.92
762,2020/5/5 07:10,58.95,1.97,1.34,6.13,29.04,66.4
763,2020/5/5 07:20,59.1,1.97,1.34,6.13,28.82,66.54
764,2020/5/5 07:30,59.55,1.97,1.34,5.81,29.02,66.82
765,2020/5/5 07:40,60.05,1.97,1.34,6.01,29.14,67.45
766,2020/5/5 07:50,60.05,1.97,1.34,6.24,29.04,67.62
767,2020/5/5 08:00,59.95,1.97,1.34,5.91,28.92,68.72
768,2020/5/5 08:10,60.1,1.97,1.34,6.01,28.92,68.65
769,2020/5/5 08:20,60.06,1.97,1.34,6.02,28.92,69.21
770,2020/5/5 08:30,59.85,1.97,1.34,5.92,28.92,69.09
771,2020/5/5 08:40,59.7,1.97,1.34,6.02,28.82,68.52
772,2020/5/5 08:50,59.35,1.97,1.34,5.9,28.94,67.91
773,2020/5/5 09:00,59.0,1.97,1.34,5.9,29.14,67.93
774,2020/5/5 09:10,58.6,1.97,1.34,6.02,29.04,66.96
775,2020/5/5 09:20,58.15,1.97,1.34,5.92,28.94,66.28
776,2020/5/5 09:30,58.05,1.97,1.34,5.89,28.82,66.24
777,2020/5/5 09:40,57.99,1.97,1.34,5.79,29.14,66.29
778,2020/5/5 09:50,58.15,1.97,1.34,5.82,29.35,66.53
779,2020/5/5 10:00,57.84,1.86,1.34,6.47,28.82,66.58
780,2020/5/5 10:10,57.6,1.86,1.34,6.14,28.6,65.92
781,2020/5/5 10:20,57.7,1.86,1.34,5.61,29.02,66.67
782,2020/5/5 10:30,58.2,1.86,1.34,6.07,29.14,67.02
783,2020/5/5 10:40,59.06,1.86,1.34,6.45,29.04,66.48
784,2020/5/5 10:50,58.95,1.86,1.34,6.12,28.8,67.28
785,2020/5/5 11:00,59.05,1.86,1.34,5.9,28.92,68.16
786,2020/5/5 11:10,59.15,1.86,1.34,5.9,29.02,68.38
787,2020/5/5 11:20,59.55,1.86,1.34,6.0,29.14,67.82
788,2020/5/5 11:30,59.75,1.86,1.34,6.01,29.14,67.72
789,2020/5/5 11:40,59.75,1.86,1.34,6.0,29.24,70.21
790,2020/5/5 11:50,59.7,1.86,1.34,6.1,29.14,70.35
791,2020/5/5 12:00,59.45,1.86,1.34,6.1,28.94,71.08
792,2020/5/5 12:10,59.4,1.97,1.34,5.74,28.95,71.21
793,2020/5/5 12:20,60.1,1.97,1.34,6.08,28.95,70.97
794,2020/5/5 12:30,60.25,1.97,1.34,5.91,29.17,69.92
795,2020/5/5 12:40,60.1,1.97,1.34,6.13,29.17,71.01
796,2020/5/5 12:50,60.4,1.97,1.34,6.02,29.3,71.93
797,2020/5/5 13:00,60.1,1.97,1.34,6.13,29.08,72.83
798,2020/5/5 13:10,60.85,1.97,1.34,6.03,29.08,76.46
799,2020/5/5 13:20,60.95,1.97,1.34,6.14,28.96,76.8
800,2020/5/5 13:30,61.1,1.97,1.34,5.93,28.96,75.86
801,2020/5/5 13:40,61.0,1.97,1.34,6.04,28.86,74.34
802,2020/5/5 13:50,60.75,1.97,1.34,5.93,28.86,74.61
803,2020/5/5 14:00,61.35,1.97,1.34,5.94,29.07,74.72
804,2020/5/5 14:10,61.8,1.97,1.34,6.04,29.07,74.09
805,2020/5/5 14:20,62.1,1.97,1.34,6.04,29.17,74.22
806,2020/5/5 14:30,62.1,1.97,1.34,6.03,29.17,74.49
807,2020/5/5 14:40,62.3,1.97,1.34,6.14,29.07,73.89
808,2020/5/5 14:50,62.75,1.97,1.34,6.03,29.07,73.87
809,2020/5/5 15:00,62.8,1.97,1.44,6.13,28.96,73.12
810,2020/5/5 15:10,62.85,1.97,1.44,5.88,28.96,73.26
811,2020/5/5 15:20,62.2,1.97,1.44,6.0,28.96,73.55
812,2020/5/5 15:30,62.35,1.97,1.44,6.0,29.07,73.34
813,2020/5/5 15:40,61.65,1.97,1.44,6.0,28.86,72.68
814,2020/5/5 15:50,61.5,1.97,1.44,5.9,28.96,71.92
815,2020/5/5 16:00,61.25,1.97,1.44,5.89,28.86,72.03
816,2020/5/5 16:10,61.5,1.97,1.44,5.89,29.07,71.92
817,2020/5/5 16:20,61.5,1.97,1.34,6.02,29.07,71.91
818,2020/5/5 16:30,61.55,1.97,1.34,6.03,29.18,72.0
819,2020/5/5 16:40,61.5,1.97,1.34,6.13,29.08,71.56
820,2020/5/5 16:50,61.4,1.97,1.34,6.02,28.96,70.88
821,2020/5/5 17:00,61.25,1.97,1.34,5.92,28.85,70.56
822,2020/5/5 17:10,61.5,1.97,1.34,5.82,29.17,70.9
823,2020/5/5 17:20,61.44,1.97,1.34,6.02,29.28,70.83
824,2020/5/5 17:30,61.8,1.97,1.34,6.23,28.96,70.94
825,2020/5/5 17:40,61.45,1.97,1.34,5.93,28.85,70.86
826,2020/5/5 17:50,61.65,1.97,1.34,5.82,28.96,71.08
827,2020/5/5 18:00,62.3,1.97,1.34,5.92,29.07,70.81
828,2020/5/5 18:10,62.45,1.97,1.34,6.03,29.17,70.42
829,2020/5/5 18:20,62.35,1.97,1.34,6.0,29.07,70.43
830,2020/5/5 18:30,62.3,1.97,1.34,6.11,29.07,70.32
831,2020/5/5 18:40,62.2,1.97,1.34,6.0,28.96,70.17
832,2020/5/5 18:50,62.06,1.97,1.34,6.02,28.96,69.91
833,2020/5/5 19:00,61.85,1.97,1.34,5.94,28.96,69.58
834,2020/5/5 19:10,62.21,1.97,1.34,6.06,28.96,69.65
835,2020/5/5 19:20,61.6,1.97,1.34,5.95,29.07,69.09
836,2020/5/5 19:30,61.45,1.97,1.34,6.08,29.08,69.39
837,2020/5/5 19:40,61.4,1.97,1.34,5.97,29.07,69.47
838,2020/5/5 19:50,61.4,1.97,1.34,5.97,29.07,69.55
839,2020/5/5 20:00,61.1,1.97,1.34,6.07,28.96,69.44
840,2020/5/5 20:10,61.15,1.97,1.34,6.05,28.86,69.45
841,2020/5/5 20:20,61.3,1.97,1.34,5.95,28.96,69.32
842,2020/5/5 20:30,61.3,1.97,1.34,6.05,28.86,68.94
843,2020/5/5 20:40,61.35,1.97,1.34,5.95,28.86,68.93
844,2020/5/5 20:50,61.09,1.97,1.34,6.05,28.86,68.28
845,2020/5/5 21:00,61.31,1.97,1.34,5.95,29.07,68.18
846,2020/5/5 21:10,61.4,1.97,1.34,5.95,29.17,68.17
847,2020/5/5 21:20,61.3,1.97,1.34,6.18,29.07,67.66
848,2020/5/5 21:30,60.9,1.97,1.34,6.08,28.86,67.45
849,2020/5/5 21:40,60.4,1.97,1.34,5.97,28.86,67.07
850,2020/5/5 21:50,60.24,1.97,1.34,5.87,28.86,67.13
851,2020/5/5 22:00,60.25,1.97,1.34,5.87,29.07,66.38
852,2020/5/5 22:10,60.31,1.97,1.34,6.08,29.07,66.03
853,2020/5/5 22:20,60.0,1.97,1.34,5.85,29.17,66.22
854,2020/5/5 22:30,60.15,1.97,1.34,6.06,29.07,66.07
855,2020/5/5 22:40,60.1,1.97,1.34,6.06,28.96,65.87
856,2020/5/5 22:50,59.7,1.97,1.34,6.06,28.86,66.19
857,2020/5/5 23:00,59.9,1.97,1.34,5.76,29.07,66.18
858,2020/5/5 23:10,59.9,1.97,1.34,5.86,29.17,66.07
859,2020/5/5 23:20,60.0,1.97,1.34,6.17,29.07,66.04
860,2020/5/5 23:30,60.29,1.97,1.34,6.05,29.07,66.26
861,2020/5/5 23:40,60.2,1.97,1.34,5.95,28.95,65.96
862,2020/5/5 23:50,60.25,1.97,1.34,5.95,28.95,65.7
863,2020/5/6 00:00,60.15,1.97,1.34,5.95,28.95,65.27
864,2020/5/6 00:10,59.7,1.97,1.34,5.95,28.85,64.73
865,2020/5/6 00:20,59.75,1.97,1.34,5.95,28.85,65.0
866,2020/5/6 00:30,59.49,1.97,1.34,5.95,28.95,64.88
867,2020/5/6 00:40,59.29,1.97,1.34,5.95,28.95,63.9
868,2020/5/6 00:50,58.45,1.97,1.34,5.95,28.85,62.33
869,2020/5/6 01:00,57.75,1.97,1.34,5.95,28.85,60.03
870,2020/5/6 01:10,56.7,1.86,1.34,5.71,28.96,58.98
871,2020/5/6 01:20,56.65,1.86,1.34,5.81,28.96,58.9
872,2020/5/6 01:30,56.65,1.86,1.34,5.91,29.07,58.99
873,2020/5/6 01:40,56.65,1.86,1.34,6.01,28.96,59.3
874,2020/5/6 01:50,56.7,1.86,1.34,6.13,28.86,59.24
875,2020/5/6 02:00,57.1,1.86,1.34,5.92,28.85,59.46
876,2020/5/6 02:10,57.1,1.86,1.34,6.13,28.75,59.66
877,2020/5/6 02:20,57.6,1.86,1.34,5.82,29.07,60.11
878,2020/5/6 02:30,58.15,1.86,1.34,6.03,29.28,60.25
879,2020/5/6 02:40,57.9,1.86,1.34,6.25,29.08,60.32
880,2020/5/6 02:50,57.65,1.86,1.34,6.04,28.85,60.41
881,2020/5/6 03:00,57.9,1.86,1.34,5.84,28.95,60.4
882,2020/5/6 03:10,57.7,1.86,1.34,5.95,28.95,60.75
883,2020/5/6 03:20,57.95,1.86,1.34,5.83,29.17,61.33
884,2020/5/6 03:30,57.9,1.86,1.34,6.15,29.17,61.41
885,2020/5/6 03:40,57.8,1.86,1.34,6.15,28.96,61.34
886,2020/5/6 03:50,57.85,1.86,1.34,5.95,28.96,61.32
887,2020/5/6 04:00,57.85,1.86,1.34,5.95,28.96,61.46
888,2020/5/6 04:10,57.8,1.86,1.34,6.05,28.96,61.35
889,2020/5/6 04:20,57.75,1.86,1.34,5.94,28.86,61.1
890,2020/5/6 04:30,57.75,1.86,1.34,5.94,28.96,61.63
891,2020/5/6 04:40,57.95,1.86,1.34,5.94,29.07,61.8
892,2020/5/6 04:50,57.95,1.86,1.34,6.04,29.07,61.85
893,2020/5/6 05:00,57.25,1.86,1.34,6.04,28.96,61.94
894,2020/5/6 05:10,57.1,1.86,1.34,5.94,28.85,62.12
895,2020/5/6 05:20,57.1,1.86,1.34,5.84,28.95,62.53
896,2020/5/6 05:30,56.99,1.86,1.34,5.94,28.95,62.41
897,2020/5/6 05:40,57.15,1.86,1.34,5.94,28.95,62.6
898,2020/5/6 05:50,57.15,1.86,1.34,6.05,28.95,62.35
899,2020/5/6 06:00,57.29,1.86,1.34,5.84,29.17,62.44
900,2020/5/6 06:10,57.2,1.86,1.34,6.07,29.17,62.32
901,2020/5/6 06:20,57.09,1.86,1.34,6.08,29.07,62.42
902,2020/5/6 06:30,57.05,1.86,1.34,5.97,29.07,63.22
903,2020/5/6 06:40,57.06,1.86,1.34,6.07,28.96,63.28
904,2020/5/6 06:50,57.4,1.86,1.34,6.07,28.96,63.23
905,2020/5/6 07:00,57.6,1.86,1.34,6.17,28.75,63.47
906,2020/5/6 07:10,58.25,1.86,1.34,5.84,29.07,63.81
907,2020/5/6 07:20,58.7,1.86,1.34,6.06,29.17,63.65
908,2020/5/6 07:30,58.8,1.86,1.34,6.17,29.17,64.17
909,2020/5/6 07:40,58.7,1.86,1.34,6.06,29.07,64.36
910,2020/5/6 07:50,58.9,1.86,1.34,5.97,29.18,64.92
911,2020/5/6 08:00,58.5,1.86,1.34,6.08,29.08,63.97
912,2020/5/6 08:10,58.0,1.86,1.34,6.08,28.75,65.05
913,2020/5/6 08:20,57.85,1.86,1.34,5.88,28.85,64.32
914,2020/5/6 08:30,57.8,1.86,1.34,5.88,28.95,64.76
915,2020/5/6 08:40,57.65,1.86,1.34,6.0,29.07,64.16
916,2020/5/6 08:50,57.31,1.86,1.34,5.99,28.86,64.96
917,2020/5/6 09:00,57.4,1.86,1.34,6.01,28.96,65.02
918,2020/5/6 09:10,57.35,1.86,1.34,6.1,28.86,64.25
919,2020/5/6 09:20,57.1,1.86,1.34,5.98,28.86,64.72
920,2020/5/6 09:30,57.15,1.86,1.34,5.98,28.86,66.28
921,2020/5/6 09:40,57.55,1.86,1.34,5.98,28.96,66.27
922,2020/5/6 09:50,57.65,1.86,1.34,5.97,28.96,66.22
923,2020/5/6 10:00,57.95,1.86,1.34,6.08,29.07,65.82
924,2020/5/6 10:10,58.7,1.86,1.34,6.08,29.17,66.87
925,2020/5/6 10:20,59.85,1.86,1.34,6.27,29.17,68.3
926,2020/5/6 10:30,59.65,1.86,1.34,6.26,28.96,68.34
927,2020/5/6 10:40,59.25,1.86,1.34,5.95,28.85,67.33
928,2020/5/6 10:50,59.2,1.86,1.34,5.74,29.07,68.0
929,2020/5/6 11:00,58.95,1.86,1.34,5.96,29.07,68.98
930,2020/5/6 11:10,59.0,1.86,1.34,5.96,29.17,68.72
931,2020/5/6 11:20,59.1,1.86,1.34,6.06,29.07,69.74
932,2020/5/6 11:30,59.05,1.86,1.34,6.06,28.96,68.43
933,2020/5/6 11:40,59.0,1.86,1.34,5.96,29.07,68.61
934,2020/5/6 11:50,58.75,1.86,1.34,6.07,28.96,66.88
935,2020/5/6 12:00,59.05,1.86,1.34,5.86,29.17,68.34
936,2020/5/6 12:10,58.6,1.86,1.34,6.17,28.96,68.02
937,2020/5/6 12:20,59.05,1.86,1.34,5.85,29.07,70.06
938,2020/5/6 12:30,59.6,1.86,1.34,6.16,29.07,69.77
939,2020/5/6 12:40,60.4,1.86,1.34,5.95,29.17,71.17
