,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
940,2020/5/6 12:50,60.7,1.97,1.34,6.26,29.07,72.24
941,2020/5/6 13:00,60.7,1.97,1.34,6.16,28.96,72.65
942,2020/5/6 13:10,61.4,1.97,1.34,6.18,29.07,74.12
943,2020/5/6 13:20,62.01,1.97,1.34,6.08,29.07,73.73
944,2020/5/6 13:30,62.25,1.97,1.34,6.08,29.17,74.08
945,2020/5/6 13:40,62.65,1.97,1.34,6.08,29.07,74.15
946,2020/5/6 13:50,62.9,1.97,1.34,6.08,29.07,74.32
947,2020/5/6 14:00,62.95,1.97,1.44,5.97,29.07,75.1
948,2020/5/6 14:10,62.95,1.97,1.44,6.08,28.96,74.28
949,2020/5/6 14:20,62.75,1.97,1.44,5.97,28.96,73.92
950,2020/5/6 14:30,62.55,1.97,1.44,5.97,28.96,74.62
951,2020/5/6 14:40,62.35,1.97,1.44,5.98,28.86,74.11
952,2020/5/6 14:50,62.2,1.97,1.44,5.98,28.86,73.64
953,2020/5/6 15:00,62.0,1.97,1.44,5.88,28.96,73.47
954,2020/5/6 15:10,61.75,1.97,1.44,6.09,28.85,72.99
955,2020/5/6 15:20,61.8,1.97,1.44,5.99,28.85,72.63
956,2020/5/6 15:30,61.81,1.97,1.44,5.89,28.95,73.01
957,2020/5/6 15:40,62.0,1.97,1.44,6.0,28.95,71.57
958,2020/5/6 15:50,61.69,1.97,1.44,6.11,28.85,71.59
959,2020/5/6 16:00,61.7,1.97,1.44,5.9,28.95,71.25
960,2020/5/6 16:10,61.99,1.97,1.44,6.01,28.95,70.85
961,2020/5/6 16:20,61.95,1.97,1.44,6.01,29.07,71.35
962,2020/5/6 16:30,61.75,1.97,1.44,6.01,28.96,71.6
963,2020/5/6 16:40,61.8,1.97,1.44,6.01,28.96,71.03
964,2020/5/6 16:50,61.95,1.97,1.44,6.01,29.07,70.35
965,2020/5/6 17:00,62.0,1.97,1.44,6.01,29.07,70.67
966,2020/5/6 17:10,61.75,1.97,1.44,6.01,29.07,70.52
967,2020/5/6 17:20,61.5,1.97,1.44,6.01,29.07,69.23
968,2020/5/6 17:30,61.2,1.97,1.34,6.01,28.96,68.66
969,2020/5/6 17:40,60.6,1.97,1.34,6.11,28.75,67.98
970,2020/5/6 17:50,60.7,1.97,1.34,5.85,28.95,67.63
971,2020/5/6 18:00,60.7,1.97,1.34,5.85,28.95,67.72
972,2020/5/6 18:10,60.75,1.97,1.34,5.96,28.95,67.4
973,2020/5/6 18:20,60.5,1.97,1.34,6.06,28.95,67.35
974,2020/5/6 18:30,60.5,1.97,1.34,5.95,28.95,67.39
975,2020/5/6 18:40,60.55,1.97,1.34,5.95,29.07,67.84
976,2020/5/6 18:50,60.5,1.97,1.34,5.95,29.07,68.03
977,2020/5/6 19:00,60.5,1.97,1.34,5.94,29.07,68.0
978,2020/5/6 19:10,60.29,1.97,1.34,5.94,29.07,68.04
979,2020/5/6 19:20,60.35,1.97,1.34,5.94,29.07,67.74
980,2020/5/6 19:30,60.5,1.97,1.34,5.94,29.07,67.59
981,2020/5/6 19:40,60.55,1.97,1.34,5.94,29.07,67.59
982,2020/5/6 19:50,60.4,1.97,1.34,6.05,29.07,67.86
983,2020/5/6 20:00,60.44,1.97,1.34,6.05,29.07,67.99
984,2020/5/6 20:10,60.2,1.97,1.34,6.05,28.86,67.9
985,2020/5/6 20:20,60.24,1.97,1.34,5.95,28.96,67.62
986,2020/5/6 20:30,60.4,1.97,1.34,5.95,28.96,67.9
987,2020/5/6 20:40,60.75,1.97,1.34,5.95,29.17,67.64
988,2020/5/6 20:50,60.99,1.97,1.34,6.19,29.28,67.65
989,2020/5/6 21:00,61.35,1.97,1.34,6.19,28.96,67.91
990,2020/5/6 21:10,61.65,1.97,1.34,5.97,29.07,67.98
991,2020/5/6 21:20,61.7,1.97,1.34,6.18,28.86,67.99
992,2020/5/6 21:30,61.45,1.97,1.34,5.85,28.95,68.11
993,2020/5/6 21:40,61.45,1.97,1.34,5.75,29.17,68.29
994,2020/5/6 21:50,61.4,1.97,1.34,6.07,29.17,67.99
995,2020/5/6 22:00,59.95,1.97,1.34,6.19,28.82,67.31
996,2020/5/6 22:10,58.69,1.97,1.34,5.74,28.7,66.8
997,2020/5/6 22:20,58.4,1.97,1.34,5.74,28.92,66.6
998,2020/5/6 22:30,58.59,1.97,1.34,5.86,28.92,66.93
999,2020/5/6 22:40,58.69,1.97,1.34,5.96,28.92,66.67
1000,2020/5/6 22:50,58.85,1.97,1.34,5.97,29.02,66.36
1001,2020/5/6 23:00,59.34,1.97,1.34,6.08,28.92,66.25
1002,2020/5/6 23:10,59.75,1.97,1.34,6.08,28.92,65.85
1003,2020/5/6 23:20,60.0,1.97,1.34,6.08,28.82,65.42
1004,2020/5/6 23:30,59.81,1.97,1.34,5.94,28.82,64.9
1005,2020/5/6 23:40,59.85,1.97,1.34,5.94,28.92,64.8
1006,2020/5/6 23:50,59.85,1.97,1.34,5.94,29.02,64.73
1007,2020/5/7 00:00,59.6,1.97,1.34,6.04,29.02,64.48
1008,2020/5/7 00:10,59.2,1.97,1.34,6.14,28.79,64.3
1009,2020/5/7 00:20,59.55,1.97,1.34,5.93,28.89,64.37
1010,2020/5/7 00:30,59.4,1.97,1.34,5.93,28.99,64.3
1011,2020/5/7 00:40,59.4,1.97,1.34,6.03,28.99,64.54
1012,2020/5/7 00:50,59.75,1.97,1.34,5.82,29.22,64.82
1013,2020/5/7 01:00,59.95,1.97,1.34,5.95,29.35,64.96
1014,2020/5/7 01:10,59.5,1.94,1.31,6.26,28.89,65.07
1015,2020/5/7 01:20,58.99,1.94,1.31,6.05,28.79,64.85
1016,2020/5/7 01:30,58.59,1.94,1.31,5.81,28.89,64.86
1017,2020/5/7 01:40,58.49,1.94,1.31,5.92,28.89,64.84
1018,2020/5/7 01:50,58.8,1.94,1.31,5.92,28.99,64.76
1019,2020/5/7 02:00,58.69,1.94,1.31,6.03,28.99,64.73
1020,2020/5/7 02:10,59.0,1.94,1.31,6.03,28.99,64.67
1021,2020/5/7 02:20,59.1,1.94,1.31,6.13,28.89,64.72
1022,2020/5/7 02:30,59.29,1.94,1.31,5.92,28.99,64.59
1023,2020/5/7 02:40,59.5,1.94,1.31,6.03,29.09,64.59
1024,2020/5/7 02:50,59.95,1.94,1.31,6.13,29.09,64.66
1025,2020/5/7 03:00,59.75,1.94,1.31,6.13,29.09,64.65
1026,2020/5/7 03:10,59.69,1.94,1.31,6.03,28.89,64.6
1027,2020/5/7 03:20,60.05,1.94,1.31,5.92,28.99,64.61
1028,2020/5/7 03:30,59.9,1.94,1.31,6.03,28.99,64.81
1029,2020/5/7 03:40,59.65,1.94,1.31,6.03,28.89,64.79
1030,2020/5/7 03:50,59.5,1.94,1.31,5.93,28.89,64.91
1031,2020/5/7 04:00,59.25,1.94,1.31,5.82,28.99,65.06
1032,2020/5/7 04:10,59.35,1.94,1.31,5.92,29.09,65.46
1033,2020/5/7 04:20,59.45,1.94,1.31,6.03,29.09,65.97
1034,2020/5/7 04:30,59.05,1.94,1.31,6.16,28.96,66.71
1035,2020/5/7 04:40,59.34,1.94,1.31,5.84,29.28,65.87
1036,2020/5/7 04:50,59.35,1.94,1.31,6.24,29.18,65.89
1037,2020/5/7 05:00,58.24,1.94,1.31,6.27,28.53,63.49
1038,2020/5/7 05:10,57.45,1.94,1.31,5.64,28.73,62.81
1039,2020/5/7 05:20,57.19,1.94,1.31,5.63,29.07,62.25
1040,2020/5/7 05:30,57.85,1.84,1.31,5.74,29.5,62.54
1041,2020/5/7 05:40,57.35,1.84,1.31,6.42,28.96,63.04
1042,2020/5/7 05:50,57.0,1.84,1.31,6.19,28.65,63.17
1043,2020/5/7 06:00,57.0,1.84,1.31,5.76,28.66,63.42
1044,2020/5/7 06:10,57.7,1.84,1.31,5.65,29.21,63.33
1045,2020/5/7 06:20,57.69,1.84,1.31,6.16,29.31,63.53
1046,2020/5/7 06:30,58.5,1.84,1.31,6.16,29.21,63.92
1047,2020/5/7 06:40,58.55,1.84,1.31,6.16,29.11,64.32
1048,2020/5/7 06:50,59.2,1.84,1.31,5.82,29.21,65.09
1049,2020/5/7 07:00,59.5,1.95,1.31,6.16,28.99,65.15
1050,2020/5/7 07:10,60.4,1.95,1.31,6.16,29.21,65.1
1051,2020/5/7 07:20,60.4,1.95,1.31,6.16,29.01,65.42
1052,2020/5/7 07:30,60.3,1.95,1.31,6.04,28.89,66.06
1053,2020/5/7 07:40,60.25,1.95,1.31,5.9,28.89,66.0
1054,2020/5/7 07:50,60.15,1.95,1.31,6.0,29.01,65.86
1055,2020/5/7 08:00,59.95,1.95,1.31,6.0,28.89,66.6
1056,2020/5/7 08:10,59.65,1.95,1.31,5.9,28.89,67.9
1057,2020/5/7 08:20,59.5,1.95,1.31,6.01,28.89,67.75
1058,2020/5/7 08:30,59.55,1.95,1.31,6.01,28.79,69.04
1059,2020/5/7 08:40,60.1,1.95,1.31,5.81,29.14,70.01
1060,2020/5/7 08:50,60.8,1.95,1.31,6.25,29.04,69.97
1061,2020/5/7 09:00,61.19,1.95,1.31,6.03,29.24,70.41
1062,2020/5/7 09:10,60.9,1.95,1.31,6.13,29.01,70.7
1063,2020/5/7 09:20,60.6,1.95,1.31,6.03,29.01,71.15
1064,2020/5/7 09:30,60.1,1.95,1.31,6.03,28.88,69.89
1065,2020/5/7 09:40,59.65,1.95,1.31,5.92,28.78,68.02
1066,2020/5/7 09:50,59.5,1.95,1.31,5.92,28.88,68.47
1067,2020/5/7 10:00,59.4,1.95,1.31,5.92,28.99,69.42
1068,2020/5/7 10:10,59.85,1.95,1.31,5.92,28.99,69.76
1069,2020/5/7 10:20,59.7,1.95,1.31,6.13,28.99,68.39
1070,2020/5/7 10:30,59.95,1.95,1.31,6.03,29.09,69.23
1071,2020/5/7 10:40,60.05,1.95,1.31,6.03,29.09,69.54
1072,2020/5/7 10:50,59.95,1.95,1.31,6.03,29.21,70.88
1073,2020/5/7 11:00,61.35,1.95,1.31,6.15,29.31,74.58
1074,2020/5/7 11:10,61.35,1.95,1.31,6.18,29.01,72.57
1075,2020/5/7 11:20,61.5,1.95,1.31,6.08,29.01,74.38
1076,2020/5/7 11:30,61.55,1.95,1.31,6.08,29.01,73.13
1077,2020/5/7 11:40,61.29,1.95,1.31,6.08,28.89,73.53
1078,2020/5/7 11:50,61.4,1.95,1.31,5.98,28.89,72.2
1079,2020/5/7 12:00,61.2,1.95,1.31,5.98,28.89,73.01
1080,2020/5/7 12:10,61.4,1.95,1.31,5.98,28.89,73.18
1081,2020/5/7 12:20,61.25,1.95,1.31,6.1,28.89,72.72
1082,2020/5/7 12:30,60.65,1.95,1.31,5.98,28.89,70.85
1083,2020/5/7 12:40,60.3,1.95,1.31,5.88,28.89,70.09
1084,2020/5/7 12:50,59.95,1.95,1.31,5.88,28.89,69.38
1085,2020/5/7 13:00,59.0,1.95,1.31,5.9,28.78,68.44
1086,2020/5/7 13:10,58.95,1.95,1.31,5.79,28.99,67.83
1087,2020/5/7 13:20,58.59,1.95,1.31,5.9,28.99,67.38
1088,2020/5/7 13:30,58.25,1.95,1.31,6.1,28.79,67.24
1089,2020/5/7 13:40,58.6,1.95,1.31,5.98,28.89,67.66
1090,2020/5/7 13:50,59.25,1.95,1.31,5.98,28.99,68.47
1091,2020/5/7 14:00,59.75,1.95,1.31,5.98,29.21,67.67
1092,2020/5/7 14:10,59.95,1.95,1.31,6.19,29.11,66.48
1093,2020/5/7 14:20,59.81,1.95,1.31,6.09,29.01,66.2
1094,2020/5/7 14:30,59.6,1.95,1.31,5.99,29.01,67.12
1095,2020/5/7 14:40,59.55,1.95,1.31,5.99,29.01,65.98
1096,2020/5/7 14:50,59.4,1.95,1.31,5.97,29.14,67.11
1097,2020/5/7 15:00,59.35,1.95,1.31,5.97,29.04,66.89
1098,2020/5/7 15:10,59.06,1.95,1.31,6.08,28.94,66.81
1099,2020/5/7 15:20,58.81,1.95,1.31,5.96,28.82,66.53
1100,2020/5/7 15:30,58.81,1.95,1.31,5.84,29.02,70.5
1101,2020/5/7 15:40,60.56,1.95,1.31,6.16,29.25,71.18
1102,2020/5/7 15:50,60.85,1.95,1.31,6.27,29.15,70.43
1103,2020/5/7 16:00,61.35,1.95,1.31,6.17,29.15,70.02
1104,2020/5/7 16:10,61.15,1.95,1.31,6.17,28.92,68.93
1105,2020/5/7 16:20,61.1,1.95,1.31,5.97,28.92,68.85
1106,2020/5/7 16:30,61.05,1.95,1.31,5.97,28.92,68.95
1107,2020/5/7 16:40,61.0,1.95,1.31,5.97,28.92,68.67
1108,2020/5/7 16:50,61.15,1.95,1.31,5.97,28.92,69.37
1109,2020/5/7 17:00,60.75,1.95,1.31,5.97,29.02,69.9
1110,2020/5/7 17:10,60.7,1.95,1.31,5.97,29.02,69.45
1111,2020/5/7 17:20,60.7,1.95,1.31,5.97,29.02,69.6
1112,2020/5/7 17:30,60.34,1.95,1.31,6.1,29.02,68.66
1113,2020/5/7 17:40,59.69,1.95,1.31,5.98,28.92,67.58
1114,2020/5/7 17:50,59.9,1.95,1.31,5.98,28.92,68.56
1115,2020/5/7 18:00,59.8,1.95,1.31,5.98,28.92,67.68
1116,2020/5/7 18:10,59.65,1.95,1.31,5.99,28.92,67.54
1117,2020/5/7 18:20,60.1,1.95,1.31,5.89,29.02,66.86
1118,2020/5/7 18:30,60.45,1.95,1.31,6.0,29.02,67.07
1119,2020/5/7 18:40,60.45,1.95,1.31,6.0,29.14,67.3
1120,2020/5/7 18:50,60.65,1.95,1.31,5.9,29.24,67.57
1121,2020/5/7 19:00,61.0,1.95,1.31,6.12,29.24,67.6
1122,2020/5/7 19:10,60.75,1.95,1.31,6.12,29.14,67.69
1123,2020/5/7 19:20,61.15,1.95,1.31,6.01,29.04,67.6
1124,2020/5/7 19:30,61.15,1.95,1.31,5.9,29.04,67.56
1125,2020/5/7 19:40,61.2,1.95,1.31,6.1,29.04,66.54
1126,2020/5/7 19:50,60.95,1.95,1.31,6.1,28.8,65.56
1127,2020/5/7 20:00,60.6,1.95,1.31,5.86,28.92,64.81
1128,2020/5/7 20:10,60.09,1.95,1.31,5.86,29.02,63.79
1129,2020/5/7 20:20,58.9,1.95,1.31,5.96,28.89,62.91
1130,2020/5/7 20:30,58.55,1.95,1.31,5.86,28.89,62.6
1131,2020/5/7 20:40,58.05,1.95,1.31,5.97,28.79,62.24
1132,2020/5/7 20:50,58.15,1.95,1.31,5.87,28.89,62.24
1133,2020/5/7 21:00,58.35,1.95,1.31,5.97,28.99,62.03
1134,2020/5/7 21:10,58.6,1.95,1.31,6.07,28.99,61.74
1135,2020/5/7 21:20,58.84,1.95,1.31,6.07,29.09,61.62
1136,2020/5/7 21:30,58.95,1.95,1.31,6.18,28.99,61.42
1137,2020/5/7 21:40,58.85,1.95,1.31,6.08,28.89,61.36
1138,2020/5/7 21:50,58.35,1.95,1.31,6.09,28.79,61.2
1139,2020/5/7 22:00,58.0,1.95,1.31,5.79,28.78,61.45
1140,2020/5/7 22:10,58.35,1.95,1.31,5.79,28.99,61.19
1141,2020/5/7 22:20,57.8,1.95,1.31,5.9,29.09,61.11
1142,2020/5/7 22:30,57.54,1.95,1.31,6.0,29.09,61.32
1143,2020/5/7 22:40,57.45,1.95,1.31,6.11,28.89,61.68
1144,2020/5/7 22:50,57.65,1.95,1.31,5.87,28.99,62.63
1145,2020/5/7 23:00,57.7,1.95,1.31,6.0,29.09,64.07
1146,2020/5/7 23:10,58.35,1.95,1.31,5.9,29.21,64.62
1147,2020/5/7 23:20,59.06,1.95,1.31,6.21,29.21,64.38
1148,2020/5/7 23:30,58.75,1.95,1.31,6.21,28.89,64.28
1149,2020/5/7 23:40,58.75,1.95,1.31,6.0,28.89,64.62
1150,2020/5/7 23:50,59.05,1.95,1.31,6.0,28.89,64.51
1151,2020/5/8 00:00,59.45,1.95,1.31,5.9,29.09,63.76
1152,2020/5/8 00:10,59.55,1.95,1.31,6.13,28.99,64.13
1153,2020/5/8 00:20,59.7,1.95,1.31,6.02,28.99,63.97
1154,2020/5/8 00:30,59.94,1.95,1.31,6.02,29.11,64.48
1155,2020/5/8 00:40,60.05,1.95,1.31,6.02,29.21,65.11
1156,2020/5/8 00:50,60.15,1.95,1.31,6.13,29.11,64.84
1157,2020/5/8 01:00,60.05,1.95,1.31,5.9,28.99,64.95
1158,2020/5/8 01:10,60.0,1.95,1.31,5.9,28.99,65.37
1159,2020/5/8 01:20,59.75,1.95,1.31,5.9,28.99,66.41
1160,2020/5/8 01:30,59.95,1.95,1.31,5.9,28.99,66.93
1161,2020/5/8 01:40,59.74,1.95,1.31,6.01,28.99,66.77
1162,2020/5/8 01:50,59.95,1.95,1.31,6.01,29.09,65.63
1163,2020/5/8 02:00,59.65,1.95,1.31,6.01,28.89,65.91
1164,2020/5/8 02:10,59.75,1.95,1.31,5.91,28.99,66.07
1165,2020/5/8 02:20,59.81,1.95,1.31,6.01,28.99,66.11
1166,2020/5/8 02:30,59.7,1.95,1.31,6.02,28.89,66.02
1167,2020/5/8 02:40,59.85,1.95,1.31,5.92,28.99,66.08
1168,2020/5/8 02:50,59.55,1.95,1.31,6.13,28.89,65.5
1169,2020/5/8 03:00,59.31,1.95,1.31,6.03,28.89,64.47
1170,2020/5/8 03:10,58.99,1.95,1.31,5.93,28.89,64.19
1171,2020/5/8 03:20,58.4,1.95,1.31,5.93,28.89,63.65
1172,2020/5/8 03:30,57.8,1.95,1.31,5.92,28.78,63.58
1173,2020/5/8 03:40,58.0,1.95,1.31,5.92,28.99,62.88
1174,2020/5/8 03:50,58.35,1.95,1.31,5.92,28.99,63.01
1175,2020/5/8 04:00,58.55,1.95,1.31,6.02,28.99,62.85
1176,2020/5/8 04:10,58.6,1.95,1.31,6.12,28.89,63.28
1177,2020/5/8 04:20,58.6,1.95,1.31,6.01,28.99,63.14
1178,2020/5/8 04:30,58.7,1.95,1.31,6.01,29.09,63.41
1179,2020/5/8 04:40,58.65,1.95,1.31,6.01,29.09,63.48
1180,2020/5/8 04:50,58.69,1.95,1.31,6.11,29.09,64.61
1181,2020/5/8 05:00,58.95,1.95,1.31,5.91,29.09,64.59
1182,2020/5/8 05:10,59.25,1.95,1.31,6.01,29.09,65.08
1183,2020/5/8 05:20,59.59,1.95,1.31,6.01,29.09,65.38
1184,2020/5/8 05:30,59.85,1.95,1.31,6.01,29.09,65.49
1185,2020/5/8 05:40,60.25,1.95,1.31,5.91,29.33,65.53
1186,2020/5/8 05:50,60.4,1.95,1.31,6.14,29.11,66.37
1187,2020/5/8 06:00,60.25,1.95,1.31,6.03,29.01,66.57
1188,2020/5/8 06:10,60.15,1.95,1.31,6.03,29.01,66.81
1189,2020/5/8 06:20,59.99,1.95,1.31,6.03,28.89,67.33
1190,2020/5/8 06:30,60.05,1.95,1.31,5.93,28.99,67.55
1191,2020/5/8 06:40,60.25,1.95,1.31,5.93,28.99,68.07
1192,2020/5/8 06:50,59.8,1.95,1.31,6.15,28.78,68.01
1193,2020/5/8 07:00,59.65,1.95,1.31,5.93,28.78,67.13
1194,2020/5/8 07:10,59.3,1.95,1.31,5.93,28.88,67.88
1195,2020/5/8 07:20,59.4,1.95,1.31,5.83,29.01,68.11
1196,2020/5/8 07:30,59.31,1.95,1.31,6.03,28.89,68.42
1197,2020/5/8 07:40,59.55,1.95,1.31,5.93,28.99,69.49
1198,2020/5/8 07:50,59.54,1.95,1.31,5.83,29.22,69.53
1199,2020/5/8 08:00,59.65,1.95,1.31,6.25,29.01,68.59
1200,2020/5/8 08:10,59.44,1.95,1.31,6.05,28.89,68.0
1201,2020/5/8 08:20,59.45,1.95,1.31,6.05,28.88,68.81
1202,2020/5/8 08:30,59.75,1.95,1.31,5.92,28.99,70.2
1203,2020/5/8 08:40,60.05,1.95,1.31,6.12,28.89,69.39
1204,2020/5/8 08:50,60.35,1.95,1.31,6.11,28.89,69.56
1205,2020/5/8 09:00,59.7,1.95,1.31,6.01,28.89,68.74
1206,2020/5/8 09:10,59.5,1.95,1.31,5.81,29.09,70.59
1207,2020/5/8 09:20,59.65,1.95,1.31,6.02,29.09,72.15
1208,2020/5/8 09:30,59.81,1.95,1.31,6.02,28.99,71.67
1209,2020/5/8 09:40,59.5,1.95,1.31,5.89,28.89,71.61
1210,2020/5/8 09:50,59.79,1.95,1.31,5.89,28.99,71.47
1211,2020/5/8 10:00,60.05,1.95,1.31,5.99,28.99,71.61
1212,2020/5/8 10:10,60.45,1.95,1.31,5.99,29.09,71.4
1213,2020/5/8 10:20,60.6,1.95,1.31,6.2,28.99,72.07
1214,2020/5/8 10:30,60.4,1.95,1.31,5.98,28.99,71.74
1215,2020/5/8 10:40,60.56,1.95,1.31,5.98,29.09,72.14
1216,2020/5/8 10:50,60.45,1.95,1.31,5.98,29.11,71.73
1217,2020/5/8 11:00,60.45,1.95,1.31,6.1,29.01,70.39
1218,2020/5/8 11:10,59.9,1.95,1.31,6.0,29.01,71.98
1219,2020/5/8 11:20,60.0,1.95,1.31,5.9,29.11,72.14
1220,2020/5/8 11:30,60.0,1.95,1.31,6.11,29.11,74.18
1221,2020/5/8 11:40,60.05,1.95,1.31,6.0,29.01,71.87
1222,2020/5/8 11:50,59.3,1.95,1.31,6.03,28.89,70.51
1223,2020/5/8 12:00,59.25,1.95,1.31,5.92,28.89,71.42
1224,2020/5/8 12:10,59.7,1.95,1.31,6.02,28.99,71.06
1225,2020/5/8 12:20,59.65,1.95,1.31,5.92,29.09,70.62
1226,2020/5/8 12:30,60.45,1.95,1.31,5.92,29.31,72.38
1227,2020/5/8 12:40,60.65,1.95,1.31,6.35,29.01,72.86
1228,2020/5/8 12:50,60.31,1.95,1.31,5.92,28.89,71.87
1229,2020/5/8 13:00,60.65,1.95,1.31,5.92,28.99,71.38
1230,2020/5/8 13:10,60.75,1.95,1.31,5.92,29.21,74.21
1231,2020/5/8 13:20,61.15,1.95,1.31,6.24,29.11,73.7
1232,2020/5/8 13:30,60.6,1.95,1.31,6.24,28.75,73.59
1233,2020/5/8 13:40,60.6,1.95,1.31,5.79,28.95,72.54
1234,2020/5/8 13:50,60.45,1.95,1.31,5.9,28.95,72.57
1235,2020/5/8 14:00,60.5,1.95,1.31,6.0,28.95,72.73
1236,2020/5/8 14:10,60.55,1.95,1.31,5.97,29.07,74.75
1237,2020/5/8 14:20,60.7,1.95,1.31,5.97,29.07,73.17
1238,2020/5/8 14:30,60.4,1.95,1.31,6.08,28.96,72.29
1239,2020/5/8 14:40,60.4,1.95,1.31,5.97,28.86,71.1
1240,2020/5/8 14:50,60.0,1.95,1.31,5.97,28.86,70.28
1241,2020/5/8 15:00,59.9,1.95,1.31,5.88,28.86,70.71
1242,2020/5/8 15:10,59.85,1.95,1.31,5.88,29.07,70.11
1243,2020/5/8 15:20,60.0,1.95,1.31,5.88,29.17,70.77
1244,2020/5/8 15:30,60.15,1.95,1.31,6.08,29.17,70.24
1245,2020/5/8 15:40,59.91,1.95,1.31,6.29,28.75,68.54
1246,2020/5/8 15:50,59.5,1.95,1.31,5.71,29.07,70.8
1247,2020/5/8 16:00,59.9,1.95,1.31,5.82,29.28,72.86
1248,2020/5/8 16:10,60.55,1.95,1.31,6.25,29.08,72.75
1249,2020/5/8 16:20,61.1,1.95,1.31,6.14,29.08,72.7
1250,2020/5/8 16:30,60.7,1.95,1.31,6.25,28.75,69.09
1251,2020/5/8 16:40,60.1,1.95,1.31,5.8,28.75,68.28
1252,2020/5/8 16:50,59.4,1.95,1.31,5.69,28.95,68.49
1253,2020/5/8 17:00,59.5,1.95,1.31,5.9,29.07,68.72
1254,2020/5/8 17:10,59.65,1.95,1.31,6.0,29.17,69.07
1255,2020/5/8 17:20,60.1,1.95,1.31,6.0,29.17,69.29
1256,2020/5/8 17:30,59.8,1.95,1.31,6.23,28.96,68.99
1257,2020/5/8 17:40,60.2,1.95,1.31,6.01,28.86,69.5
1258,2020/5/8 17:50,60.3,1.95,1.31,6.01,28.86,67.91
1259,2020/5/8 18:00,60.45,1.95,1.31,5.79,28.96,68.2
1260,2020/5/8 18:10,60.7,1.95,1.31,5.91,29.17,68.0
1261,2020/5/8 18:20,60.75,1.95,1.31,6.01,29.17,67.67
1262,2020/5/8 18:30,60.5,1.95,1.31,6.11,29.07,67.92
1263,2020/5/8 18:40,60.4,1.95,1.31,6.0,28.96,67.11
1264,2020/5/8 18:50,60.45,1.95,1.31,6.0,28.96,67.29
1265,2020/5/8 19:00,60.4,1.95,1.31,6.0,28.96,67.28
1266,2020/5/8 19:10,60.6,1.95,1.31,6.0,28.96,67.98
1267,2020/5/8 19:20,60.95,1.95,1.31,6.11,28.96,68.19
1268,2020/5/8 19:30,61.09,1.95,1.31,5.88,29.07,68.29
1269,2020/5/8 19:40,61.55,1.95,1.31,5.98,29.18,68.69
1270,2020/5/8 19:50,61.85,1.95,1.31,6.08,29.18,68.91
1271,2020/5/8 20:00,62.2,1.95,1.31,6.08,29.08,68.82
1272,2020/5/8 20:10,62.0,1.95,1.31,5.97,29.07,68.79
1273,2020/5/8 20:20,61.9,1.95,1.31,5.97,29.07,69.07
1274,2020/5/8 20:30,62.11,1.95,1.31,5.97,29.17,68.21
1275,2020/5/8 20:40,61.65,1.95,1.31,5.97,29.17,68.35
1276,2020/5/8 20:50,60.95,1.95,1.31,5.98,29.07,68.15
1277,2020/5/8 21:00,60.25,1.95,1.31,5.99,28.86,68.2
1278,2020/5/8 21:10,60.65,1.95,1.31,5.68,29.09,68.77
1279,2020/5/8 21:20,60.65,1.95,1.31,5.89,29.21,68.96
1280,2020/5/8 21:30,61.31,1.95,1.31,5.88,29.33,69.07
1281,2020/5/8 21:40,60.95,1.95,1.31,6.31,29.01,68.62
1282,2020/5/8 21:50,60.8,1.95,1.31,5.97,28.79,68.62
1283,2020/5/8 22:00,60.65,1.95,1.31,5.86,28.89,68.85
1284,2020/5/8 22:10,60.55,1.95,1.31,5.86,28.99,68.77
1285,2020/5/8 22:20,60.75,1.95,1.31,6.07,28.99,67.54
1286,2020/5/8 22:30,60.75,1.95,1.31,5.97,28.99,67.46
1287,2020/5/8 22:40,60.5,1.95,1.31,5.97,28.89,67.35
1288,2020/5/8 22:50,60.7,1.95,1.31,5.97,28.89,67.23
1289,2020/5/8 23:00,60.25,1.95,1.31,6.07,28.79,66.85
1290,2020/5/8 23:10,60.4,1.95,1.31,5.75,28.99,67.31
1291,2020/5/8 23:20,60.2,1.95,1.31,5.97,28.99,67.07
1292,2020/5/8 23:30,59.95,1.95,1.31,6.07,28.89,66.78
1293,2020/5/8 23:40,60.2,1.95,1.31,5.96,28.99,66.78
1294,2020/5/8 23:50,60.0,1.95,1.31,5.97,28.99,66.89
1295,2020/5/9 00:00,60.0,1.95,1.31,5.97,28.99,67.02
1296,2020/5/9 00:10,60.25,1.95,1.31,6.07,28.99,67.07
1297,2020/5/9 00:20,60.65,1.95,1.31,5.97,29.09,67.58
1298,2020/5/9 00:30,61.2,1.95,1.31,6.08,29.21,67.65
1299,2020/5/9 00:40,60.91,1.95,1.31,6.08,29.11,67.37
1300,2020/5/9 00:50,61.2,1.95,1.31,5.95,29.11,67.45
1301,2020/5/9 01:00,61.25,1.95,1.31,5.95,29.11,67.46
1302,2020/5/9 01:10,61.06,1.95,1.31,6.06,29.11,67.08
1303,2020/5/9 01:20,60.65,1.95,1.31,6.06,29.01,67.03
1304,2020/5/9 01:30,60.31,1.95,1.31,5.96,28.99,66.98
1305,2020/5/9 01:40,60.15,1.95,1.31,5.96,28.89,66.72
1306,2020/5/9 01:50,60.0,1.95,1.31,5.96,28.89,66.57
1307,2020/5/9 02:00,60.0,1.95,1.31,6.06,28.89,66.37
1308,2020/5/9 02:10,59.9,1.95,1.31,5.82,28.89,66.39
1309,2020/5/9 02:20,60.25,1.95,1.31,5.92,29.09,66.56
1310,2020/5/9 02:30,60.05,1.95,1.31,6.04,28.99,66.51
1311,2020/5/9 02:40,60.0,1.95,1.31,6.04,28.99,66.35
1312,2020/5/9 02:50,59.95,1.95,1.31,6.03,28.99,66.25
1313,2020/5/9 03:00,60.05,1.95,1.31,5.93,29.09,66.04
1314,2020/5/9 03:10,60.05,1.95,1.31,5.93,29.09,65.91
1315,2020/5/9 03:20,59.75,1.95,1.31,6.04,29.09,65.89
1316,2020/5/9 03:30,59.55,1.95,1.31,6.15,28.89,65.72
1317,2020/5/9 03:40,59.75,1.95,1.31,5.94,28.99,65.51
1318,2020/5/9 03:50,59.75,1.95,1.31,6.04,28.99,65.35
1319,2020/5/9 04:00,59.74,1.95,1.31,6.04,28.89,65.28
1320,2020/5/9 04:10,59.75,1.95,1.31,6.04,28.89,65.26
1321,2020/5/9 04:20,59.55,1.95,1.31,5.94,28.89,65.19
1322,2020/5/9 04:30,59.7,1.95,1.31,5.94,28.89,65.13
1323,2020/5/9 04:40,59.65,1.95,1.31,6.04,28.89,64.98
1324,2020/5/9 04:50,59.69,1.95,1.31,6.04,28.89,64.97
1325,2020/5/9 05:00,59.59,1.95,1.31,5.94,28.99,64.99
1326,2020/5/9 05:10,59.74,1.95,1.31,5.94,28.99,65.06
1327,2020/5/9 05:20,59.9,1.95,1.31,6.05,28.99,65.07
1328,2020/5/9 05:30,59.65,1.95,1.31,6.05,28.99,65.23
1329,2020/5/9 05:40,59.8,1.95,1.31,6.05,28.89,65.22
1330,2020/5/9 05:50,59.65,1.95,1.31,5.95,28.89,65.03
1331,2020/5/9 06:00,59.55,1.95,1.31,5.95,28.89,64.77
1332,2020/5/9 06:10,59.45,1.95,1.31,5.95,28.89,64.8
1333,2020/5/9 06:20,59.7,1.95,1.31,5.95,28.89,64.86
1334,2020/5/9 06:30,59.3,1.95,1.31,5.95,29.01,64.71
1335,2020/5/9 06:40,59.15,1.95,1.31,6.05,29.01,65.44
1336,2020/5/9 06:50,59.54,1.95,1.31,5.85,29.11,66.76
1337,2020/5/9 07:00,59.45,1.95,1.31,6.05,29.21,67.34
1338,2020/5/9 07:10,59.19,1.95,1.31,6.08,29.11,67.99
1339,2020/5/9 07:20,59.69,1.95,1.31,5.97,29.11,68.8
1340,2020/5/9 07:30,59.9,1.95,1.31,6.18,29.01,69.31
1341,2020/5/9 07:40,60.69,1.95,1.31,6.08,29.01,69.48
1342,2020/5/9 07:50,60.55,1.95,1.31,6.18,28.89,68.38
1343,2020/5/9 08:00,60.65,1.95,1.31,6.08,28.89,69.48
1344,2020/5/9 08:10,60.1,1.95,1.31,5.87,29.09,69.31
1345,2020/5/9 08:20,60.1,1.95,1.31,5.97,29.09,71.06
1346,2020/5/9 08:30,60.0,1.95,1.31,6.08,28.99,71.33
1347,2020/5/9 08:40,60.0,1.95,1.31,6.08,28.89,71.36
1348,2020/5/9 08:50,60.0,1.95,1.31,5.88,28.99,70.62
1349,2020/5/9 09:00,60.15,1.95,1.31,5.88,29.09,71.96
1350,2020/5/9 09:10,60.55,1.95,1.31,6.19,28.96,72.27
1351,2020/5/9 09:20,60.3,1.95,1.31,6.07,28.86,71.18
1352,2020/5/9 09:30,60.05,1.95,1.31,5.85,28.85,71.43
1353,2020/5/9 09:40,60.05,1.95,1.31,5.96,28.95,72.41
1354,2020/5/9 09:50,60.45,1.95,1.31,5.96,29.07,71.98
1355,2020/5/9 10:00,60.31,1.95,1.31,5.85,29.07,72.06
1356,2020/5/9 10:10,60.15,1.95,1.31,5.96,29.17,72.61
1357,2020/5/9 10:20,60.4,1.95,1.31,6.18,28.96,73.33
1358,2020/5/9 10:30,61.05,1.95,1.31,5.97,29.18,72.33
1359,2020/5/9 10:40,61.25,1.95,1.31,6.07,29.07,72.08
1360,2020/5/9 10:50,61.4,1.95,1.31,6.07,28.96,71.91
1361,2020/5/9 11:00,61.55,1.95,1.31,5.97,29.07,71.11
1362,2020/5/9 11:10,61.56,1.95,1.31,5.97,29.07,71.41
1363,2020/5/9 11:20,61.31,1.95,1.31,6.07,29.07,71.04
1364,2020/5/9 11:30,60.7,1.95,1.31,5.97,29.07,71.63
1365,2020/5/9 11:40,60.79,1.95,1.31,5.95,29.18,73.64
1366,2020/5/9 11:50,60.95,1.95,1.31,5.95,29.18,72.75
1367,2020/5/9 12:00,61.11,1.95,1.31,6.07,29.08,73.87
1368,2020/5/9 12:10,62.1,1.95,1.31,5.95,29.28,75.03
1369,2020/5/9 12:20,62.35,1.95,1.31,6.29,29.08,74.28
1370,2020/5/9 12:30,62.1,1.95,1.42,6.06,29.08,74.59
1371,2020/5/9 12:40,62.35,1.95,1.42,5.96,29.08,74.16
1372,2020/5/9 12:50,62.31,1.95,1.42,5.95,28.96,74.36
1373,2020/5/9 13:00,62.25,1.95,1.42,6.05,28.96,74.37
1374,2020/5/9 13:10,62.25,1.95,1.42,5.95,29.07,74.19
1375,2020/5/9 13:20,62.2,1.95,1.42,6.05,28.96,74.53
1376,2020/5/9 13:30,62.05,1.95,1.42,5.95,28.96,75.24
1377,2020/5/9 13:40,61.95,1.95,1.42,5.95,28.96,74.38
1378,2020/5/9 13:50,62.25,1.95,1.42,5.95,29.07,74.34
1379,2020/5/9 14:00,61.81,1.95,1.42,6.05,29.07,74.31
1380,2020/5/9 14:10,61.7,1.95,1.42,5.95,29.07,74.46
1381,2020/5/9 14:20,61.45,1.95,1.42,5.95,28.96,74.68
1382,2020/5/9 14:30,61.55,1.95,1.42,5.95,28.96,74.31
1383,2020/5/9 14:40,61.4,1.95,1.42,5.95,28.96,74.56
1384,2020/5/9 14:50,61.55,1.95,1.42,6.05,28.96,74.33
1385,2020/5/9 15:00,61.3,1.95,1.42,6.05,28.86,73.77
1386,2020/5/9 15:10,61.31,1.95,1.42,6.07,28.86,73.0
1387,2020/5/9 15:20,61.45,1.95,1.42,5.87,28.86,72.94
1388,2020/5/9 15:30,61.5,1.95,1.42,5.97,28.96,72.02
1389,2020/5/9 15:40,61.35,1.95,1.42,6.08,28.86,71.67
1390,2020/5/9 15:50,60.95,1.95,1.42,5.97,28.86,71.25
1391,2020/5/9 16:00,60.95,1.95,1.42,5.97,28.96,70.99
1392,2020/5/9 16:10,61.0,1.95,1.42,5.87,29.07,71.46
1393,2020/5/9 16:20,61.0,1.95,1.42,5.97,29.17,71.49
1394,2020/5/9 16:30,61.05,1.95,1.42,5.97,29.17,71.09
1395,2020/5/9 16:40,61.15,1.95,1.42,6.13,29.07,70.89
1396,2020/5/9 16:50,61.31,1.95,1.42,6.02,29.07,70.74
1397,2020/5/9 17:00,61.25,1.95,1.42,6.02,28.96,70.6
1398,2020/5/9 17:10,61.5,1.95,1.42,5.92,28.96,70.65
1399,2020/5/9 17:20,61.65,1.95,1.42,5.92,29.07,70.92
1400,2020/5/9 17:30,61.75,1.95,1.42,6.02,29.07,71.05
1401,2020/5/9 17:40,61.75,1.95,1.42,6.02,29.07,70.91
1402,2020/5/9 17:50,62.1,1.95,1.42,6.02,29.07,70.7
1403,2020/5/9 18:00,62.15,1.95,1.42,6.02,29.07,70.28
1404,2020/5/9 18:10,62.1,1.95,1.42,6.02,29.07,70.02
1405,2020/5/9 18:20,62.15,1.95,1.42,6.02,29.07,69.56
1406,2020/5/9 18:30,61.95,1.95,1.42,6.02,28.96,69.4
1407,2020/5/9 18:40,61.95,1.95,1.42,6.02,28.96,69.33
1408,2020/5/9 18:50,61.71,1.95,1.42,6.02,28.96,69.06
1409,2020/5/9 19:00,61.56,1.95,1.42,5.91,28.86,68.86
1410,2020/5/9 19:10,60.85,1.95,1.42,5.9,28.86,68.84
1411,2020/5/9 19:20,61.1,1.95,1.42,5.9,28.96,68.78
1412,2020/5/9 19:30,61.25,1.95,1.42,6.0,28.96,68.92
1413,2020/5/9 19:40,61.0,1.95,1.42,6.0,28.96,69.08
1414,2020/5/9 19:50,61.15,1.95,1.42,6.0,28.96,68.77
1415,2020/5/9 20:00,61.15,1.95,1.42,6.0,28.96,68.49
1416,2020/5/9 20:10,61.29,1.95,1.42,6.0,28.96,68.26
1417,2020/5/9 20:20,61.45,1.95,1.42,6.0,28.96,67.98
1418,2020/5/9 20:30,61.15,1.95,1.42,6.11,28.86,67.28
1419,2020/5/9 20:40,61.0,1.95,1.42,5.99,28.86,66.64
1420,2020/5/9 20:50,60.9,1.95,1.42,5.99,28.86,66.39
1421,2020/5/9 21:00,61.0,1.95,1.42,5.99,28.96,66.09
1422,2020/5/9 21:10,60.75,1.95,1.42,5.97,28.86,66.12
1423,2020/5/9 21:20,60.6,1.95,1.31,5.87,29.17,66.38
1424,2020/5/9 21:30,60.95,1.95,1.31,6.08,29.18,67.19
1425,2020/5/9 21:40,61.2,1.95,1.31,6.08,29.18,67.53
1426,2020/5/9 21:50,61.45,1.95,1.31,6.08,29.08,67.57
1427,2020/5/9 22:00,61.6,1.95,1.31,6.08,28.86,67.62
1428,2020/5/9 22:10,61.7,1.95,1.31,5.98,28.96,67.58
1429,2020/5/9 22:20,61.75,1.95,1.31,5.98,29.07,67.07
1430,2020/5/9 22:30,61.6,1.95,1.31,6.09,28.95,66.66
1431,2020/5/9 22:40,61.51,1.95,1.31,5.87,28.75,66.54
1432,2020/5/9 22:50,61.05,1.95,1.31,5.87,28.95,66.25
1433,2020/5/9 23:00,60.65,1.95,1.31,5.87,28.95,66.31
1434,2020/5/9 23:10,60.55,1.95,1.31,5.87,29.07,66.72
1435,2020/5/9 23:20,60.65,1.95,1.31,5.86,29.07,66.66
1436,2020/5/9 23:30,60.75,1.95,1.31,5.96,29.17,67.66
1437,2020/5/9 23:40,61.4,1.95,1.31,6.07,29.17,67.94
1438,2020/5/9 23:50,61.81,1.95,1.31,6.07,29.17,67.99
1439,2020/5/10 00:00,61.55,1.95,1.31,6.17,28.96,68.05
1440,2020/5/10 00:10,61.6,1.95,1.31,5.96,28.96,68.07
1441,2020/5/10 00:20,61.4,1.95,1.31,5.97,28.86,67.91
1442,2020/5/10 00:30,61.7,1.95,1.31,5.87,29.17,68.39
1443,2020/5/10 00:40,61.75,1.95,1.31,6.18,29.07,68.04
1444,2020/5/10 00:50,61.75,1.95,1.31,5.96,29.17,68.09
1445,2020/5/10 01:00,61.55,1.95,1.31,6.08,28.96,67.99
1446,2020/5/10 01:10,61.31,1.95,1.31,6.08,28.86,67.55
1447,2020/5/10 01:20,61.2,1.95,1.31,5.97,28.75,67.0
1448,2020/5/10 01:30,60.75,1.95,1.31,5.87,28.85,66.8
1449,2020/5/10 01:40,60.9,1.95,1.31,5.98,28.95,66.6
1450,2020/5/10 01:50,60.9,1.95,1.31,5.98,28.85,66.12
1451,2020/5/10 02:00,60.5,1.95,1.31,5.87,28.85,66.67
1452,2020/5/10 02:10,60.4,1.95,1.31,5.97,28.85,66.98
1453,2020/5/10 02:20,60.45,1.95,1.31,5.87,29.07,66.64
1454,2020/5/10 02:30,60.7,1.95,1.31,5.97,29.07,66.72
1455,2020/5/10 02:40,60.65,1.95,1.31,5.98,29.07,66.65
1456,2020/5/10 02:50,60.7,1.95,1.31,6.08,29.07,66.7
1457,2020/5/10 03:00,60.95,1.95,1.31,5.97,29.07,67.06
1458,2020/5/10 03:10,61.4,1.95,1.31,5.97,29.17,66.54
1459,2020/5/10 03:20,61.31,1.95,1.31,6.11,28.95,66.99
1460,2020/5/10 03:30,61.15,1.95,1.31,6.0,28.95,66.97
1461,2020/5/10 03:40,61.31,1.95,1.31,6.0,28.95,67.13
1462,2020/5/10 03:50,60.95,1.95,1.31,6.0,28.95,66.95
1463,2020/5/10 04:00,61.2,1.95,1.31,5.74,29.07,67.4
1464,2020/5/10 04:10,61.15,1.95,1.31,5.95,29.17,67.5
1465,2020/5/10 04:20,61.25,1.95,1.31,6.05,29.17,67.15
1466,2020/5/10 04:30,60.95,1.95,1.31,6.05,29.17,66.85
1467,2020/5/10 04:40,60.81,1.95,1.31,5.95,28.96,66.26
1468,2020/5/10 04:50,60.45,1.95,1.31,5.84,29.07,65.96
1469,2020/5/10 05:00,59.85,1.95,1.31,5.94,28.86,65.53
1470,2020/5/10 05:10,59.5,1.95,1.31,5.94,28.86,65.14
1471,2020/5/10 05:20,59.35,1.95,1.31,5.72,28.85,65.2
1472,2020/5/10 05:30,59.65,1.95,1.31,5.83,29.07,65.22
1473,2020/5/10 05:40,59.8,1.95,1.31,5.93,29.17,65.45
1474,2020/5/10 05:50,60.4,1.95,1.31,6.15,29.07,65.51
1475,2020/5/10 06:00,60.05,1.95,1.31,6.0,28.85,65.96
1476,2020/5/10 06:10,60.4,1.95,1.31,6.0,28.95,66.36
1477,2020/5/10 06:20,60.55,1.95,1.31,6.0,29.07,66.86
1478,2020/5/10 06:30,60.8,1.95,1.31,5.9,29.28,67.25
1479,2020/5/10 06:40,61.2,1.95,1.31,6.24,29.08,67.38
1480,2020/5/10 06:50,60.95,1.95,1.31,6.13,28.86,66.63
1481,2020/5/10 07:00,60.15,1.95,1.31,5.93,28.75,66.41
1482,2020/5/10 07:10,60.4,1.95,1.31,5.72,29.07,65.91
1483,2020/5/10 07:20,60.65,1.95,1.31,6.03,29.17,65.48
1484,2020/5/10 07:30,60.4,1.95,1.31,5.82,29.15,66.64
1485,2020/5/10 07:40,60.2,1.95,1.31,6.03,29.04,66.97
1486,2020/5/10 07:50,60.55,1.95,1.31,6.03,29.25,67.34
1487,2020/5/10 08:00,60.31,1.95,1.31,6.14,29.04,67.68
1488,2020/5/10 08:10,59.85,1.95,1.31,6.03,28.72,67.7
1489,2020/5/10 08:20,59.85,1.95,1.31,5.81,28.8,68.42
1490,2020/5/10 08:30,60.1,1.95,1.31,5.81,29.02,69.11
1491,2020/5/10 08:40,60.95,1.95,1.31,6.04,29.24,70.12
1492,2020/5/10 08:50,60.95,1.95,1.31,6.13,29.14,70.0
1493,2020/5/10 09:00,60.85,1.95,1.31,6.25,28.92,70.37
1494,2020/5/10 09:10,60.95,1.95,1.31,5.82,29.02,71.13
1495,2020/5/10 09:20,61.35,1.95,1.31,6.03,29.04,71.3
1496,2020/5/10 09:30,61.31,1.95,1.31,6.03,29.04,71.36
1497,2020/5/10 09:40,61.06,1.95,1.31,6.24,28.67,71.36
1498,2020/5/10 09:50,61.21,1.95,1.31,5.79,28.99,71.47
1499,2020/5/10 10:00,61.65,1.95,1.31,5.9,29.33,71.67
1500,2020/5/10 10:10,61.25,1.95,1.31,6.29,28.89,71.82
1501,2020/5/10 10:20,61.25,1.95,1.31,5.95,28.99,71.22
1502,2020/5/10 10:30,61.25,1.95,1.31,5.95,29.09,71.95
1503,2020/5/10 10:40,61.65,1.95,1.31,6.16,28.89,71.68
1504,2020/5/10 10:50,62.11,1.95,1.31,5.84,29.09,72.11
1505,2020/5/10 11:00,62.4,1.95,1.31,5.97,29.21,73.53
1506,2020/5/10 11:10,62.1,1.95,1.41,6.4,28.79,72.78
1507,2020/5/10 11:20,61.6,1.95,1.41,5.87,28.78,72.84
1508,2020/5/10 11:30,61.65,1.95,1.41,5.77,28.99,73.94
1509,2020/5/10 11:40,61.65,1.95,1.41,5.89,29.21,73.26
1510,2020/5/10 11:50,61.65,1.95,1.41,5.9,29.21,74.2
1511,2020/5/10 12:00,61.81,1.95,1.41,6.01,29.11,74.1
1512,2020/5/10 12:10,61.9,1.95,1.41,6.12,29.01,74.17
1513,2020/5/10 12:20,61.85,1.95,1.41,6.02,29.01,74.28
1514,2020/5/10 12:30,61.95,1.95,1.41,6.02,29.01,74.61
1515,2020/5/10 12:40,62.56,1.95,1.41,6.02,29.11,77.52
1516,2020/5/10 12:50,63.7,1.95,1.41,6.02,29.31,78.6
1517,2020/5/10 13:00,64.6,1.95,1.41,6.23,29.21,79.25
1518,2020/5/10 13:10,64.95,2.05,1.51,6.11,29.21,80.6
1519,2020/5/10 13:20,65.05,2.05,1.51,6.22,29.01,80.89
1520,2020/5/10 13:30,65.15,2.05,1.51,6.0,29.21,80.53
1521,2020/5/10 13:40,65.1,2.05,1.51,6.0,29.21,80.31
1522,2020/5/10 13:50,65.05,2.05,1.51,6.1,29.11,80.12
1523,2020/5/10 14:00,64.96,2.05,1.51,5.97,29.01,80.42
1524,2020/5/10 14:10,65.2,2.05,1.51,5.97,29.01,80.64
1525,2020/5/10 14:20,65.95,2.05,1.51,5.97,29.01,80.65
1526,2020/5/10 14:30,66.4,2.05,1.51,6.09,28.89,80.35
1527,2020/5/10 14:40,66.0,2.05,1.51,6.09,28.89,80.33
1528,2020/5/10 14:50,66.21,2.05,1.51,5.98,28.99,79.69
1529,2020/5/10 15:00,65.85,2.05,1.51,5.98,28.89,79.83
1530,2020/5/10 15:10,66.06,2.05,1.51,5.98,28.89,79.93
1531,2020/5/10 15:20,65.6,2.05,1.51,5.98,28.89,79.56
1532,2020/5/10 15:30,65.45,2.05,1.51,5.98,28.79,78.44
1533,2020/5/10 15:40,65.45,2.05,1.51,5.99,28.89,78.15
1534,2020/5/10 15:50,65.81,2.05,1.51,5.87,29.09,77.48
1535,2020/5/10 16:00,65.15,2.05,1.51,6.09,29.09,77.34
1536,2020/5/10 16:10,65.1,2.05,1.51,6.08,28.88,77.25
1537,2020/5/10 16:20,64.46,2.05,1.51,5.97,28.78,76.77
1538,2020/5/10 16:30,64.05,2.05,1.51,5.97,28.67,76.09
1539,2020/5/10 16:40,64.1,2.05,1.51,5.97,28.57,75.88
1540,2020/5/10 16:50,63.9,2.05,1.51,5.97,28.57,75.6
1541,2020/5/10 17:00,63.85,2.05,1.51,5.96,28.67,75.49
1542,2020/5/10 17:10,63.6,2.05,1.51,5.96,28.46,75.18
1543,2020/5/10 17:20,63.75,2.05,1.51,5.86,28.78,74.83
1544,2020/5/10 17:30,63.85,2.05,1.51,5.96,28.88,74.49
1545,2020/5/10 17:40,63.8,2.05,1.51,6.07,28.88,74.1
1546,2020/5/10 17:50,64.0,2.05,1.51,6.07,28.88,74.02
1547,2020/5/10 18:00,64.05,2.05,1.51,6.07,28.88,73.7
1548,2020/5/10 18:10,64.1,2.05,1.51,6.07,28.88,73.28
1549,2020/5/10 18:20,63.95,2.05,1.51,5.96,28.88,73.16
1550,2020/5/10 18:30,63.95,2.05,1.51,5.96,28.99,73.09
1551,2020/5/10 18:40,63.99,2.05,1.51,5.96,28.99,73.02
1552,2020/5/10 18:50,63.81,2.05,1.51,6.07,28.99,73.62
1553,2020/5/10 19:00,63.79,2.05,1.51,5.96,28.99,73.56
1554,2020/5/10 19:10,63.95,2.05,1.51,5.96,28.99,73.19
1555,2020/5/10 19:20,64.15,2.05,1.51,6.06,28.99,72.73
1556,2020/5/10 19:30,63.8,2.05,1.51,5.96,29.09,72.3
1557,2020/5/10 19:40,63.95,2.05,1.51,5.96,29.09,72.21
1558,2020/5/10 19:50,63.9,2.05,1.51,6.06,28.99,71.78
1559,2020/5/10 20:00,63.9,2.05,1.51,5.96,28.99,71.93
1560,2020/5/10 20:10,64.0,2.05,1.51,5.96,28.99,71.65
1561,2020/5/10 20:20,63.95,2.05,1.51,5.96,29.09,71.51
1562,2020/5/10 20:30,64.1,2.05,1.51,5.95,29.09,71.21
1563,2020/5/10 20:40,64.1,2.05,1.51,5.85,29.21,71.31
1564,2020/5/10 20:50,64.1,2.05,1.41,5.95,29.33,71.53
1565,2020/5/10 21:00,63.75,2.05,1.41,6.28,28.99,68.39
1566,2020/5/10 21:10,62.3,2.05,1.41,6.05,28.89,65.87
1567,2020/5/10 21:20,61.15,2.05,1.41,5.85,28.79,65.48
1568,2020/5/10 21:30,59.8,2.05,1.3,5.85,28.57,64.1
1569,2020/5/10 21:40,59.44,2.05,1.3,5.65,28.67,63.59
1570,2020/5/10 21:50,59.85,1.95,1.3,5.75,28.99,63.56
1571,2020/5/10 22:00,59.8,1.95,1.3,5.95,28.89,63.2
1572,2020/5/10 22:10,59.99,1.95,1.3,5.95,28.99,62.28
1573,2020/5/10 22:20,59.8,1.95,1.3,5.95,29.01,62.06
1574,2020/5/10 22:30,59.8,1.95,1.3,6.05,29.01,61.69
1575,2020/5/10 22:40,59.7,1.95,1.3,6.04,29.01,61.83
1576,2020/5/10 22:50,59.6,1.95,1.3,6.04,28.89,61.72
1577,2020/5/10 23:00,59.4,1.95,1.3,5.83,29.09,61.93
1578,2020/5/10 23:10,59.55,1.95,1.3,5.92,29.22,63.16
1579,2020/5/10 23:20,59.75,1.95,1.3,6.16,29.11,61.92
1580,2020/5/10 23:30,59.55,1.95,1.3,6.04,29.01,63.52
1581,2020/5/10 23:40,59.9,1.95,1.3,6.14,28.89,65.45
1582,2020/5/10 23:50,60.7,1.95,1.3,6.04,28.99,66.25
1583,2020/5/11 00:00,61.35,1.95,1.3,6.14,28.88,65.38
1584,2020/5/11 00:10,61.25,1.95,1.3,5.94,28.99,67.81
1585,2020/5/11 00:20,63.0,1.95,1.3,6.08,29.31,69.53
1586,2020/5/11 00:30,63.7,1.95,1.4,6.18,29.21,69.84
1587,2020/5/11 00:40,64.25,2.05,1.4,6.18,29.11,69.93
1588,2020/5/11 00:50,64.0,2.05,1.4,5.85,29.22,69.63
1589,2020/5/11 01:00,64.1,2.05,1.4,6.16,29.11,69.06
1590,2020/5/11 01:10,62.9,2.05,1.4,5.94,28.88,68.76
1591,2020/5/11 01:20,62.15,2.05,1.4,5.93,28.89,67.95
1592,2020/5/11 01:30,60.9,2.05,1.4,5.93,28.67,66.37
1593,2020/5/11 01:40,60.5,2.05,1.4,5.82,28.67,66.0
1594,2020/5/11 01:50,60.49,2.05,1.4,5.71,28.78,66.45
1595,2020/5/11 02:00,60.8,2.05,1.4,5.82,28.99,66.32
1596,2020/5/11 02:10,60.99,2.05,1.3,6.03,29.21,66.31
1597,2020/5/11 02:20,60.49,2.05,1.3,6.25,28.89,66.27
1598,2020/5/11 02:30,60.49,2.05,1.3,6.03,28.89,66.47
1599,2020/5/11 02:40,60.65,2.05,1.3,5.92,28.99,66.21
1600,2020/5/11 02:50,60.4,2.05,1.3,6.03,28.89,65.76
1601,2020/5/11 03:00,60.15,2.05,1.3,6.03,28.79,65.75
1602,2020/5/11 03:10,59.9,2.05,1.3,5.9,28.99,65.45
1603,2020/5/11 03:20,59.9,1.95,1.3,5.9,29.09,65.23
1604,2020/5/11 03:30,59.95,1.95,1.3,6.0,29.09,65.09
1605,2020/5/11 03:40,59.79,1.95,1.3,6.21,28.89,64.84
1606,2020/5/11 03:50,59.74,1.95,1.3,6.0,28.89,64.26
1607,2020/5/11 04:00,59.95,1.95,1.3,5.9,29.09,63.02
1608,2020/5/11 04:10,59.6,1.95,1.3,6.0,29.09,63.21
1609,2020/5/11 04:20,59.25,1.95,1.3,6.11,28.79,63.15
1610,2020/5/11 04:30,59.1,1.95,1.3,5.9,28.82,63.56
1611,2020/5/11 04:40,59.2,1.95,1.3,5.9,28.82,62.82
1612,2020/5/11 04:50,59.15,1.95,1.3,5.9,28.92,62.63
1613,2020/5/11 05:00,59.04,1.95,1.3,6.0,28.92,62.33
1614,2020/5/11 05:10,58.75,1.95,1.3,5.79,29.04,60.65
1615,2020/5/11 05:20,58.25,1.95,1.3,5.9,29.14,60.08
1616,2020/5/11 05:30,57.7,1.95,1.3,6.0,29.04,59.96
1617,2020/5/11 05:40,57.45,1.95,1.3,6.0,28.94,60.08
1618,2020/5/11 05:50,57.35,1.95,1.3,6.0,28.82,60.48
1619,2020/5/11 06:00,57.45,1.95,1.3,5.76,29.04,60.78
1620,2020/5/11 06:10,57.75,1.95,1.3,5.86,29.24,61.03
1621,2020/5/11 06:20,57.99,1.95,1.3,6.18,29.14,60.84
1622,2020/5/11 06:30,57.99,1.95,1.3,6.18,29.04,61.69
1623,2020/5/11 06:40,58.15,1.95,1.3,6.07,28.94,62.88
1624,2020/5/11 06:50,58.05,1.95,1.3,5.97,28.82,63.21
1625,2020/5/11 07:00,58.2,1.95,1.3,5.97,28.92,64.61
1626,2020/5/11 07:10,58.55,1.95,1.3,5.97,29.02,65.44
1627,2020/5/11 07:20,59.15,1.95,1.3,5.97,29.14,66.24
1628,2020/5/11 07:30,59.65,1.95,1.3,6.07,29.14,66.35
1629,2020/5/11 07:40,59.55,1.95,1.3,6.08,29.04,67.31
1630,2020/5/11 07:50,59.8,1.95,1.3,5.97,29.14,67.7
1631,2020/5/11 08:00,59.9,1.95,1.3,6.07,29.14,67.18
1632,2020/5/11 08:10,60.1,1.95,1.3,6.07,29.04,68.28
1633,2020/5/11 08:20,60.25,1.95,1.3,5.96,29.14,68.89
1634,2020/5/11 08:30,60.4,1.95,1.3,5.95,29.14,69.57
1635,2020/5/11 08:40,60.75,1.95,1.3,6.05,29.14,70.25
1636,2020/5/11 08:50,61.15,1.95,1.3,6.16,29.04,71.46
1637,2020/5/11 09:00,61.15,1.95,1.3,6.05,29.04,70.26
1638,2020/5/11 09:10,61.1,1.95,1.3,5.86,29.02,71.26
1639,2020/5/11 09:20,61.15,1.95,1.3,5.96,29.02,70.3
1640,2020/5/11 09:30,60.6,1.95,1.3,6.06,29.02,70.11
1641,2020/5/11 09:40,60.7,1.95,1.3,5.96,29.02,69.54
1642,2020/5/11 09:50,60.75,1.95,1.3,5.85,29.24,70.68
1643,2020/5/11 10:00,60.55,1.95,1.3,6.18,29.14,72.25
1644,2020/5/11 10:10,61.25,1.95,1.3,6.06,29.04,72.94
1645,2020/5/11 10:20,61.81,1.95,1.3,6.06,29.14,72.82
1646,2020/5/11 10:30,62.55,1.95,1.3,6.06,29.14,74.14
1647,2020/5/11 10:40,62.49,1.95,1.4,6.16,29.14,73.49
1648,2020/5/11 10:50,62.45,1.95,1.4,6.06,29.04,73.53
1649,2020/5/11 11:00,62.4,1.95,1.4,5.95,29.04,73.18
1650,2020/5/11 11:10,62.31,1.95,1.4,5.95,29.04,72.84
1651,2020/5/11 11:20,62.05,1.95,1.4,5.95,29.04,72.48
1652,2020/5/11 11:30,61.9,1.95,1.4,5.95,29.04,72.72
1653,2020/5/11 11:40,62.0,1.95,1.4,5.95,29.04,73.53
1654,2020/5/11 11:50,61.8,1.95,1.4,6.06,29.04,73.39
1655,2020/5/11 12:00,61.7,1.95,1.4,5.96,29.04,72.78
1656,2020/5/11 12:10,61.8,1.95,1.4,5.96,29.24,73.2
1657,2020/5/11 12:20,61.65,1.95,1.4,5.97,29.11,73.56
1658,2020/5/11 12:30,61.79,1.95,1.4,6.08,29.11,73.67
1659,2020/5/11 12:40,61.7,1.95,1.4,5.97,29.11,73.11
1660,2020/5/11 12:50,61.4,1.95,1.4,5.96,28.96,73.71
1661,2020/5/11 13:00,61.55,1.95,1.4,5.96,28.96,73.8
1662,2020/5/11 13:10,61.85,1.95,1.4,5.96,28.96,74.11
1663,2020/5/11 13:20,62.49,1.95,1.4,6.06,28.96,74.2
1664,2020/5/11 13:30,62.45,1.95,1.4,6.05,28.96,73.66
1665,2020/5/11 13:40,62.7,1.95,1.4,6.05,29.07,73.34
1666,2020/5/11 13:50,62.6,1.95,1.4,6.05,29.07,72.85
1667,2020/5/11 14:00,62.55,1.95,1.4,5.95,29.07,72.71
1668,2020/5/11 14:10,62.55,1.95,1.4,6.05,29.07,72.41
1669,2020/5/11 14:20,62.35,1.95,1.4,5.95,29.07,72.0
1670,2020/5/11 14:30,62.2,1.95,1.4,6.05,28.96,72.07
1671,2020/5/11 14:40,62.2,1.95,1.4,5.94,28.96,71.95
1672,2020/5/11 14:50,62.35,1.95,1.4,6.04,29.07,71.83
1673,2020/5/11 15:00,62.2,1.95,1.4,5.94,29.07,71.76
1674,2020/5/11 15:10,62.06,1.95,1.4,6.05,28.75,71.9
1675,2020/5/11 15:20,62.6,1.95,1.4,5.92,28.95,71.59
1676,2020/5/11 15:30,62.8,1.95,1.4,5.92,29.07,71.26
1677,2020/5/11 15:40,62.55,1.95,1.4,6.13,28.95,71.05
1678,2020/5/11 15:50,62.25,1.95,1.4,6.03,28.85,70.95
1679,2020/5/11 16:00,61.75,1.95,1.4,5.92,28.85,70.9
1680,2020/5/11 16:10,61.8,1.95,1.4,5.82,28.95,71.36
1681,2020/5/11 16:20,61.4,1.95,1.4,5.92,28.95,70.94
1682,2020/5/11 16:30,61.4,1.95,1.4,6.03,28.95,70.79
1683,2020/5/11 16:40,61.4,1.95,1.4,6.03,28.95,70.45
1684,2020/5/11 16:50,61.6,1.95,1.4,5.92,29.07,70.98
1685,2020/5/11 17:00,61.45,1.95,1.4,6.14,28.85,71.2
1686,2020/5/11 17:10,61.5,1.95,1.4,6.01,28.85,70.42
1687,2020/5/11 17:20,61.85,1.95,1.4,6.01,28.95,70.42
1688,2020/5/11 17:30,62.95,1.95,1.4,6.01,29.07,70.41
1689,2020/5/11 17:40,62.85,1.95,1.4,6.13,29.07,70.55
1690,2020/5/11 17:50,62.7,1.95,1.4,6.03,29.07,70.34
1691,2020/5/11 18:00,62.81,1.95,1.4,6.03,29.07,69.57
1692,2020/5/11 18:10,62.2,1.95,1.4,6.03,29.07,68.93
1693,2020/5/11 18:20,61.7,1.95,1.4,5.93,29.17,68.25
1694,2020/5/11 18:30,61.79,1.95,1.4,6.05,29.04,68.51
1695,2020/5/11 18:40,61.8,1.95,1.4,6.05,28.94,68.15
1696,2020/5/11 18:50,61.8,1.95,1.4,5.95,28.94,67.83
1697,2020/5/11 19:00,61.56,1.95,1.4,5.95,28.92,67.63
1698,2020/5/11 19:10,61.45,1.95,1.4,5.95,28.92,67.31
1699,2020/5/11 19:20,61.6,1.95,1.4,5.95,28.92,67.44
1700,2020/5/11 19:30,61.25,1.95,1.4,5.95,28.92,67.35
1701,2020/5/11 19:40,61.4,1.95,1.4,5.75,29.14,67.08
1702,2020/5/11 19:50,61.5,1.95,1.4,5.97,29.24,66.96
1703,2020/5/11 20:00,61.35,1.95,1.4,6.18,28.94,67.06
1704,2020/5/11 20:10,61.25,1.95,1.4,5.98,28.82,67.06
1705,2020/5/11 20:20,61.25,1.95,1.4,5.86,28.94,67.08
1706,2020/5/11 20:30,61.4,1.95,1.4,5.96,28.94,66.85
1707,2020/5/11 20:40,61.4,1.95,1.4,6.07,28.94,66.82
1708,2020/5/11 20:50,61.35,1.95,1.4,6.07,28.82,66.75
1709,2020/5/11 21:00,61.1,1.95,1.4,5.95,28.92,66.57
1710,2020/5/11 21:10,61.59,1.95,1.4,5.95,28.92,66.4
1711,2020/5/11 21:20,61.6,1.95,1.4,5.95,28.92,66.27
1712,2020/5/11 21:30,61.55,1.95,1.4,6.06,28.92,66.5
1713,2020/5/11 21:40,61.7,1.95,1.4,6.05,29.02,65.94
1714,2020/5/11 21:50,61.3,1.95,1.4,6.05,28.82,66.01
1715,2020/5/11 22:00,61.55,1.95,1.4,5.95,28.82,65.3
1716,2020/5/11 22:10,61.05,1.95,1.4,5.95,28.94,66.2
1717,2020/5/11 22:20,61.05,1.95,1.4,5.95,29.04,66.26
1718,2020/5/11 22:30,61.1,1.95,1.4,5.95,29.04,65.94
1719,2020/5/11 22:40,61.05,1.95,1.4,6.06,29.04,65.18
1720,2020/5/11 22:50,60.75,1.95,1.4,5.95,28.92,65.16
1721,2020/5/11 23:00,60.65,1.95,1.4,5.95,28.92,64.8
1722,2020/5/11 23:10,60.25,1.95,1.3,5.95,28.92,64.91
1723,2020/5/11 23:20,59.99,1.95,1.3,5.95,28.92,65.32
1724,2020/5/11 23:30,60.05,1.95,1.3,5.95,28.92,65.89
1725,2020/5/11 23:40,60.31,1.95,1.3,5.85,29.02,66.1
1726,2020/5/11 23:50,60.3,1.95,1.3,5.96,29.15,66.27
1727,2020/5/12 00:00,60.49,1.95,1.3,6.06,29.04,65.55
1728,2020/5/12 00:10,59.7,1.95,1.3,6.08,28.82,64.3
1729,2020/5/12 00:20,59.3,1.95,1.3,5.87,28.82,64.3
1730,2020/5/12 00:30,59.1,1.95,1.3,5.87,28.92,63.93
1731,2020/5/12 00:40,59.1,1.95,1.3,5.87,28.92,63.78
1732,2020/5/12 00:50,59.09,1.95,1.3,5.87,29.02,63.77
1733,2020/5/12 01:00,59.45,1.95,1.3,6.1,29.14,63.85
1734,2020/5/12 01:10,59.75,1.95,1.3,6.1,29.14,63.95
1735,2020/5/12 01:20,60.25,1.95,1.3,6.1,29.04,64.36
1736,2020/5/12 01:30,59.9,1.95,1.3,6.1,28.94,64.37
1737,2020/5/12 01:40,60.35,1.95,1.3,5.98,29.04,64.44
1738,2020/5/12 01:50,60.45,1.95,1.3,5.98,29.14,64.37
1739,2020/5/12 02:00,60.25,1.95,1.3,5.98,29.14,64.34
1740,2020/5/12 02:10,60.05,1.95,1.3,6.08,28.94,64.19
1741,2020/5/12 02:20,59.95,1.95,1.3,5.98,28.94,64.42
1742,2020/5/12 02:30,59.65,1.95,1.3,5.98,28.94,64.44
1743,2020/5/12 02:40,59.05,1.95,1.3,5.98,28.82,64.21
1744,2020/5/12 02:50,59.15,1.95,1.3,5.98,28.82,64.07
1745,2020/5/12 03:00,59.55,1.95,1.3,5.87,29.14,64.14
1746,2020/5/12 03:10,59.75,1.95,1.3,5.97,29.14,64.24
1747,2020/5/12 03:20,59.9,1.95,1.3,6.07,29.14,63.96
1748,2020/5/12 03:30,60.15,1.95,1.3,6.17,29.24,64.13
1749,2020/5/12 03:40,60.1,1.95,1.3,6.27,28.82,64.45
1750,2020/5/12 03:50,59.95,1.95,1.3,5.95,28.82,64.49
1751,2020/5/12 04:00,59.85,1.95,1.3,5.85,28.92,64.29
1752,2020/5/12 04:10,59.9,1.95,1.3,6.05,28.92,64.07
1753,2020/5/12 04:20,60.45,1.95,1.3,5.95,29.25,64.12
1754,2020/5/12 04:30,60.2,1.95,1.3,6.07,29.15,64.16
1755,2020/5/12 04:40,60.01,1.95,1.3,6.07,29.04,64.1
1756,2020/5/12 04:50,60.05,1.95,1.3,6.07,28.94,64.23
1757,2020/5/12 05:00,59.85,1.95,1.3,5.96,28.94,64.25
1758,2020/5/12 05:10,59.81,1.95,1.3,5.96,28.82,64.2
1759,2020/5/12 05:20,59.95,1.95,1.3,5.86,29.02,64.33
1760,2020/5/12 05:30,59.45,1.95,1.3,6.08,28.94,64.26
1761,2020/5/12 05:40,59.9,1.95,1.3,5.87,29.14,64.42
1762,2020/5/12 05:50,59.9,1.95,1.3,5.97,29.14,64.64
1763,2020/5/12 06:00,59.6,1.95,1.3,6.19,28.82,64.73
1764,2020/5/12 06:10,58.9,1.95,1.3,5.84,28.82,64.93
1765,2020/5/12 06:20,58.95,1.95,1.3,5.85,28.94,65.21
1766,2020/5/12 06:30,58.45,1.95,1.3,5.95,28.94,65.45
1767,2020/5/12 06:40,58.2,1.95,1.3,5.95,28.82,65.67
1768,2020/5/12 06:50,58.24,1.95,1.3,5.85,28.94,65.5
1769,2020/5/12 07:00,58.45,1.95,1.3,5.84,29.04,65.65
1770,2020/5/12 07:10,58.65,1.95,1.3,6.06,29.15,65.48
1771,2020/5/12 07:20,58.7,1.95,1.3,6.18,29.04,65.23
1772,2020/5/12 07:30,58.6,1.95,1.3,5.97,28.92,65.28
1773,2020/5/12 07:40,58.8,1.95,1.3,5.97,28.92,64.82
1774,2020/5/12 07:50,58.79,1.95,1.3,5.97,28.92,64.71
1775,2020/5/12 08:00,58.7,1.95,1.3,5.97,28.92,64.63
1776,2020/5/12 08:10,58.7,1.95,1.3,5.94,28.92,64.36
1777,2020/5/12 08:20,58.75,1.95,1.3,5.94,29.02,64.58
1778,2020/5/12 08:30,58.95,1.95,1.3,5.94,29.14,64.63
1779,2020/5/12 08:40,59.35,1.95,1.3,6.04,29.14,64.83
1780,2020/5/12 08:50,59.5,1.95,1.3,6.14,29.04,65.16
1781,2020/5/12 09:00,59.9,1.95,1.3,6.04,29.04,65.39
1782,2020/5/12 09:10,59.75,1.95,1.3,6.04,29.14,65.47
1783,2020/5/12 09:20,59.6,1.95,1.3,6.04,29.04,65.47
1784,2020/5/12 09:30,59.35,1.95,1.3,5.84,29.04,65.38
1785,2020/5/12 09:40,59.6,1.95,1.3,5.95,29.04,65.46
1786,2020/5/12 09:50,59.45,1.95,1.3,5.95,29.14,65.49
1787,2020/5/12 10:00,59.55,1.95,1.3,6.18,29.04,65.21
1788,2020/5/12 10:10,59.4,1.95,1.3,5.97,29.04,64.85
1789,2020/5/12 10:20,59.35,1.95,1.3,6.11,28.94,65.17
1790,2020/5/12 10:30,59.6,1.95,1.3,5.9,28.94,64.84
1791,2020/5/12 10:40,59.7,1.95,1.3,6.01,28.94,65.11
1792,2020/5/12 10:50,59.8,1.95,1.3,5.91,29.04,65.43
1793,2020/5/12 11:00,59.85,1.95,1.3,6.11,28.94,65.02
1794,2020/5/12 11:10,60.0,1.95,1.3,5.9,29.14,65.11
1795,2020/5/12 11:20,60.0,1.95,1.3,6.12,28.94,65.14
1796,2020/5/12 11:30,60.19,1.95,1.3,5.91,29.04,65.28
1797,2020/5/12 11:40,59.95,1.95,1.3,6.02,28.94,65.32
1798,2020/5/12 11:50,59.6,1.95,1.3,5.92,29.07,64.31
1799,2020/5/12 12:00,58.9,1.95,1.3,5.92,28.96,64.5
1800,2020/5/12 12:10,58.4,1.95,1.3,5.92,28.86,64.63
1801,2020/5/12 12:20,58.65,1.95,1.3,5.94,28.96,64.61
1802,2020/5/12 12:30,58.6,1.95,1.3,5.94,28.96,65.12
1803,2020/5/12 12:40,58.9,1.95,1.3,5.94,29.07,66.6
1804,2020/5/12 12:50,59.65,1.95,1.3,6.05,29.17,66.6
1805,2020/5/12 13:00,59.9,1.95,1.3,6.15,29.07,67.33
1806,2020/5/12 13:10,60.15,1.95,1.3,6.16,29.07,67.55
1807,2020/5/12 13:20,59.9,1.95,1.3,6.06,28.96,67.99
1808,2020/5/12 13:30,59.9,1.95,1.3,5.95,28.96,68.42
1809,2020/5/12 13:40,60.35,1.95,1.3,5.97,29.17,68.42
1810,2020/5/12 13:50,60.15,1.95,1.3,6.07,29.17,67.47
1811,2020/5/12 14:00,60.05,1.95,1.3,5.96,29.07,67.73
1812,2020/5/12 14:10,59.6,1.95,1.3,6.07,28.86,67.68
1813,2020/5/12 14:20,59.75,1.95,1.3,5.86,29.09,65.14
1814,2020/5/12 14:30,59.7,1.95,1.3,6.08,29.11,64.43
1815,2020/5/12 14:40,59.25,1.95,1.3,6.0,29.01,64.18
1816,2020/5/12 14:50,58.99,1.95,1.3,6.21,28.79,64.09
1817,2020/5/12 15:00,58.55,1.95,1.3,5.9,28.79,63.84
1818,2020/5/12 15:10,58.7,1.95,1.3,5.9,28.99,63.94
1819,2020/5/12 15:20,58.9,1.95,1.3,5.9,28.99,64.17
1820,2020/5/12 15:30,59.15,1.95,1.3,6.11,29.09,63.68
1821,2020/5/12 15:40,59.4,1.95,1.3,6.0,29.09,63.23
1822,2020/5/12 15:50,59.25,1.95,1.3,6.0,29.09,62.43
1823,2020/5/12 16:00,58.9,1.95,1.3,5.99,28.99,61.89
1824,2020/5/12 16:10,58.7,1.95,1.3,5.76,29.22,61.46
1825,2020/5/12 16:20,58.15,1.95,1.3,6.03,29.01,61.38
1826,2020/5/12 16:30,57.95,1.95,1.3,5.91,28.89,60.9
1827,2020/5/12 16:40,57.95,1.95,1.3,5.81,29.09,60.35
1828,2020/5/12 16:50,57.7,1.95,1.3,6.03,28.99,60.67
1829,2020/5/12 17:00,57.6,1.95,1.3,6.13,28.78,60.68
1830,2020/5/12 17:10,57.55,1.95,1.3,5.69,28.88,60.2
1831,2020/5/12 17:20,57.5,1.95,1.3,6.01,28.88,60.5
1832,2020/5/12 17:30,57.75,1.95,1.3,5.91,29.09,60.61
1833,2020/5/12 17:40,57.85,1.95,1.3,6.07,29.31,60.59
1834,2020/5/12 17:50,57.65,1.95,1.3,6.31,28.75,60.48
1835,2020/5/12 18:00,57.35,1.95,1.3,5.87,28.8,60.48
1836,2020/5/12 18:10,57.4,1.95,1.3,5.77,29.02,60.61
1837,2020/5/12 18:20,57.44,1.95,1.3,6.11,29.02,60.42
1838,2020/5/12 18:30,57.7,1.95,1.3,6.11,29.02,60.49
1839,2020/5/12 18:40,57.95,1.95,1.3,6.0,29.02,60.65
1840,2020/5/12 18:50,58.65,1.95,1.3,6.11,29.14,60.71
1841,2020/5/12 19:00,58.75,1.95,1.3,6.11,29.04,60.75
1842,2020/5/12 19:10,58.6,1.95,1.3,6.11,28.94,60.66
1843,2020/5/12 19:20,58.45,1.95,1.3,6.0,28.94,60.45
1844,2020/5/12 19:30,58.55,1.95,1.3,6.11,28.82,60.44
1845,2020/5/12 19:40,58.65,1.95,1.3,5.9,29.02,60.44
1846,2020/5/12 19:50,58.85,1.95,1.3,6.0,29.24,60.43
1847,2020/5/12 20:00,58.7,1.95,1.3,6.2,29.04,60.4
1848,2020/5/12 20:10,58.31,1.95,1.3,6.0,28.94,60.35
1849,2020/5/12 20:20,57.9,1.95,1.3,5.86,28.92,60.09
1850,2020/5/12 20:30,58.25,1.95,1.3,5.87,29.02,60.12
1851,2020/5/12 20:40,58.45,1.95,1.3,5.97,29.24,60.23
1852,2020/5/12 20:50,58.45,1.95,1.3,6.18,29.04,60.07
1853,2020/5/12 21:00,58.25,1.95,1.3,5.95,28.94,59.97
