,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
1854,2020/5/12 21:10,58.25,1.95,1.3,5.92,28.82,60.02
1855,2020/5/12 21:20,58.1,1.95,1.3,5.92,28.92,59.86
1856,2020/5/12 21:30,58.31,1.95,1.3,5.92,28.92,59.96
1857,2020/5/12 21:40,58.31,1.95,1.3,6.03,28.92,59.98
1858,2020/5/12 21:50,58.35,1.95,1.3,5.92,29.02,59.98
1859,2020/5/12 22:00,58.2,1.95,1.3,5.91,29.02,59.9
1860,2020/5/12 22:10,57.85,1.95,1.3,5.91,29.02,60.0
1861,2020/5/12 22:20,57.55,1.95,1.3,5.91,29.02,59.92
1862,2020/5/12 22:30,57.4,1.95,1.3,5.92,29.02,59.82
1863,2020/5/12 22:40,57.1,1.95,1.3,5.92,29.02,59.88
1864,2020/5/12 22:50,57.35,1.95,1.3,5.8,29.15,60.22
1865,2020/5/12 23:00,57.4,1.95,1.3,6.03,29.15,60.35
1866,2020/5/12 23:10,57.19,1.95,1.3,6.03,29.04,60.12
1867,2020/5/12 23:20,57.0,1.95,1.3,6.13,28.82,60.21
1868,2020/5/12 23:30,56.99,1.95,1.3,5.92,28.92,60.42
1869,2020/5/12 23:40,56.75,1.95,1.3,5.92,28.92,60.45
1870,2020/5/12 23:50,56.5,1.95,1.3,5.92,28.92,60.14
1871,2020/5/13 00:00,56.45,1.95,1.3,5.92,28.92,59.93
1872,2020/5/13 00:10,56.59,1.95,1.3,5.92,28.92,59.64
1873,2020/5/13 00:20,56.55,1.85,1.3,5.92,28.92,58.91
1874,2020/5/13 00:30,56.4,1.85,1.3,5.94,29.02,58.54
1875,2020/5/13 00:40,56.65,1.85,1.3,5.94,29.14,58.28
1876,2020/5/13 00:50,56.75,1.85,1.3,6.04,29.14,58.09
1877,2020/5/13 01:00,56.49,1.85,1.3,6.14,29.04,58.1
1878,2020/5/13 01:10,56.45,1.85,1.3,6.14,28.82,58.19
1879,2020/5/13 01:20,56.65,1.85,1.3,5.9,28.92,58.35
1880,2020/5/13 01:30,57.3,1.85,1.3,5.99,29.02,58.12
1881,2020/5/13 01:40,57.3,1.85,1.3,5.99,29.14,58.11
1882,2020/5/13 01:50,57.4,1.85,1.3,5.99,29.14,58.18
1883,2020/5/13 02:00,57.45,1.85,1.3,6.1,29.14,58.22
1884,2020/5/13 02:10,57.05,1.85,1.3,5.99,28.94,58.18
1885,2020/5/13 02:20,56.75,1.85,1.3,5.89,29.04,58.16
1886,2020/5/13 02:30,56.9,1.85,1.3,5.89,29.14,58.94
1887,2020/5/13 02:40,56.75,1.85,1.3,6.0,29.04,58.84
1888,2020/5/13 02:50,56.81,1.85,1.3,6.0,29.04,58.18
1889,2020/5/13 03:00,56.75,1.85,1.3,6.12,28.82,58.07
1890,2020/5/13 03:10,57.1,1.85,1.3,5.89,28.92,58.0
1891,2020/5/13 03:20,57.55,1.85,1.3,5.92,29.24,58.39
1892,2020/5/13 03:30,57.65,1.85,1.3,6.13,29.24,58.5
1893,2020/5/13 03:40,57.35,1.85,1.3,6.13,29.04,58.37
1894,2020/5/13 03:50,57.1,1.85,1.3,6.13,28.82,58.73
1895,2020/5/13 04:00,57.2,1.85,1.3,5.9,28.92,59.56
1896,2020/5/13 04:10,57.35,1.85,1.3,6.01,28.92,59.64
1897,2020/5/13 04:20,57.75,1.85,1.3,6.01,29.02,59.72
1898,2020/5/13 04:30,57.95,1.85,1.3,6.01,29.14,59.8
1899,2020/5/13 04:40,57.7,1.85,1.3,6.1,28.94,59.6
1900,2020/5/13 04:50,57.7,1.85,1.3,5.9,29.04,59.67
1901,2020/5/13 05:00,57.9,1.85,1.3,6.0,29.14,59.39
1902,2020/5/13 05:10,57.75,1.85,1.3,6.0,29.04,58.39
1903,2020/5/13 05:20,57.25,1.85,1.3,6.0,28.94,57.81
1904,2020/5/13 05:30,56.45,1.85,1.3,5.87,28.8,57.43
1905,2020/5/13 05:40,56.34,1.85,1.3,5.77,28.92,57.53
1906,2020/5/13 05:50,55.95,1.85,1.3,5.87,29.02,57.71
1907,2020/5/13 06:00,56.05,1.85,1.3,5.97,29.02,57.68
1908,2020/5/13 06:10,56.1,1.85,1.3,5.97,29.02,58.28
1909,2020/5/13 06:20,56.4,1.85,1.3,6.09,29.02,58.96
1910,2020/5/13 06:30,56.7,1.85,1.3,5.97,29.02,59.07
1911,2020/5/13 06:40,56.99,1.85,1.3,5.97,29.14,60.12
1912,2020/5/13 06:50,57.5,1.85,1.3,6.09,29.14,61.33
1913,2020/5/13 07:00,57.5,1.85,1.3,6.09,29.14,62.5
1914,2020/5/13 07:10,57.8,1.85,1.3,6.09,29.04,62.09
1915,2020/5/13 07:20,57.75,1.85,1.3,5.99,29.04,62.09
1916,2020/5/13 07:30,57.65,1.85,1.3,5.88,29.04,62.82
1917,2020/5/13 07:40,57.8,1.85,1.3,5.98,29.14,63.08
1918,2020/5/13 07:50,58.0,1.85,1.3,6.08,29.04,63.75
1919,2020/5/13 08:00,58.05,1.85,1.3,5.87,29.14,64.45
1920,2020/5/13 08:10,58.25,1.85,1.3,6.09,29.04,65.07
1921,2020/5/13 08:20,58.45,1.85,1.3,6.09,29.04,65.54
1922,2020/5/13 08:30,58.65,1.85,1.3,6.1,28.94,65.99
1923,2020/5/13 08:40,58.5,1.95,1.3,6.0,28.94,66.5
1924,2020/5/13 08:50,59.0,1.95,1.3,6.0,28.94,66.95
1925,2020/5/13 09:00,59.0,1.95,1.3,6.0,29.14,67.03
1926,2020/5/13 09:10,59.15,1.95,1.3,6.1,29.04,67.11
1927,2020/5/13 09:20,59.09,1.95,1.3,6.0,29.04,67.02
1928,2020/5/13 09:30,58.95,1.95,1.3,6.0,29.04,66.89
1929,2020/5/13 09:40,58.7,1.95,1.3,5.99,29.04,67.27
1930,2020/5/13 09:50,58.6,1.95,1.3,5.98,29.04,67.46
1931,2020/5/13 10:00,58.9,1.95,1.3,5.99,29.14,67.83
1932,2020/5/13 10:10,58.85,1.95,1.3,5.99,29.14,67.42
1933,2020/5/13 10:20,58.79,1.95,1.3,6.09,29.04,67.39
1934,2020/5/13 10:30,59.0,1.95,1.3,5.87,29.14,67.67
1935,2020/5/13 10:40,59.2,1.95,1.3,6.08,29.04,67.64
1936,2020/5/13 10:50,59.45,1.95,1.3,5.97,29.04,67.96
1937,2020/5/13 11:00,59.3,1.95,1.3,5.97,29.04,67.58
1938,2020/5/13 11:10,59.49,1.95,1.3,6.08,29.14,67.3
1939,2020/5/13 11:20,60.15,1.95,1.3,6.1,29.24,67.25
1940,2020/5/13 11:30,59.79,1.95,1.3,6.2,29.04,67.58
1941,2020/5/13 11:40,59.35,1.95,1.3,5.98,28.92,67.31
1942,2020/5/13 11:50,59.05,1.95,1.3,5.98,28.82,66.58
1943,2020/5/13 12:00,58.55,1.95,1.3,5.79,28.94,66.36
1944,2020/5/13 12:10,58.0,1.95,1.3,5.9,28.92,66.08
1945,2020/5/13 12:20,57.95,1.95,1.3,6.0,28.82,65.86
1946,2020/5/13 12:30,58.25,1.95,1.3,5.99,29.04,64.66
1947,2020/5/13 12:40,58.1,1.95,1.3,5.99,29.04,63.72
1948,2020/5/13 12:50,57.75,1.95,1.3,5.98,29.04,62.61
1949,2020/5/13 13:00,56.95,1.95,1.3,6.08,28.82,62.82
1950,2020/5/13 13:10,56.45,1.95,1.3,5.78,28.92,61.87
1951,2020/5/13 13:20,56.6,1.95,1.3,6.0,29.04,62.95
1952,2020/5/13 13:30,56.9,1.95,1.3,5.9,29.14,63.0
1953,2020/5/13 13:40,57.5,1.95,1.3,6.12,29.14,63.26
1954,2020/5/13 13:50,58.15,1.95,1.3,6.12,29.14,63.14
1955,2020/5/13 14:00,58.15,1.95,1.3,6.12,29.04,63.9
1956,2020/5/13 14:10,58.2,1.95,1.3,6.0,29.14,64.04
1957,2020/5/13 14:20,58.3,1.95,1.3,6.13,29.04,64.24
1958,2020/5/13 14:30,58.2,1.95,1.3,5.91,29.04,63.9
1959,2020/5/13 14:40,58.4,1.95,1.3,6.01,28.94,63.74
1960,2020/5/13 14:50,58.56,1.95,1.3,6.01,28.94,63.61
1961,2020/5/13 15:00,59.31,1.95,1.3,5.91,29.04,63.95
1962,2020/5/13 15:10,60.0,1.95,1.3,6.15,29.14,64.21
1963,2020/5/13 15:20,59.75,1.95,1.3,6.15,29.14,63.8
1964,2020/5/13 15:30,59.45,1.95,1.3,6.04,29.14,63.82
1965,2020/5/13 15:40,59.21,1.95,1.3,6.05,28.94,63.85
1966,2020/5/13 15:50,58.75,1.95,1.3,5.95,28.82,64.27
1967,2020/5/13 16:00,58.6,1.95,1.3,5.84,28.92,63.89
1968,2020/5/13 16:10,59.05,1.95,1.3,5.84,29.15,64.1
1969,2020/5/13 16:20,59.4,1.95,1.3,6.17,29.04,64.49
1970,2020/5/13 16:30,60.15,1.95,1.3,6.06,29.04,64.58
1971,2020/5/13 16:40,60.2,1.95,1.3,6.05,29.14,64.93
1972,2020/5/13 16:50,60.05,1.95,1.3,6.15,28.94,64.93
1973,2020/5/13 17:00,59.9,1.95,1.3,6.05,28.94,64.86
1974,2020/5/13 17:10,59.4,1.95,1.3,6.05,28.82,64.72
1975,2020/5/13 17:20,58.75,1.95,1.3,5.95,28.82,64.32
1976,2020/5/13 17:30,58.45,1.95,1.3,5.84,28.82,64.68
1977,2020/5/13 17:40,59.05,1.95,1.3,5.85,29.14,64.93
1978,2020/5/13 17:50,59.65,1.95,1.3,6.06,29.14,64.51
1979,2020/5/13 18:00,59.7,1.95,1.3,6.18,29.14,64.92
1980,2020/5/13 18:10,59.75,1.95,1.3,6.07,29.04,64.5
1981,2020/5/13 18:20,59.55,1.95,1.3,6.07,29.04,64.13
1982,2020/5/13 18:30,59.75,1.95,1.3,6.07,28.94,63.86
1983,2020/5/13 18:40,59.6,1.95,1.3,6.07,28.82,63.72
1984,2020/5/13 18:50,59.85,1.95,1.3,5.92,28.92,63.39
1985,2020/5/13 19:00,59.85,1.95,1.3,5.92,29.02,63.39
1986,2020/5/13 19:10,59.95,1.95,1.3,6.03,29.02,63.52
1987,2020/5/13 19:20,60.0,1.95,1.3,6.03,29.02,63.6
1988,2020/5/13 19:30,60.0,1.95,1.3,6.03,29.02,63.88
1989,2020/5/13 19:40,59.9,1.95,1.3,5.92,29.02,63.8
1990,2020/5/13 19:50,60.15,1.95,1.3,6.03,29.02,63.59
1991,2020/5/13 20:00,59.95,1.95,1.3,6.03,29.02,63.81
1992,2020/5/13 20:10,59.95,1.95,1.3,6.03,29.02,63.61
1993,2020/5/13 20:20,60.0,1.95,1.3,6.03,28.92,63.75
1994,2020/5/13 20:30,59.95,1.95,1.3,5.92,29.02,63.3
1995,2020/5/13 20:40,59.59,1.95,1.3,5.92,29.02,63.11
1996,2020/5/13 20:50,59.7,1.95,1.3,5.92,29.02,62.89
1997,2020/5/13 21:00,59.65,1.95,1.3,5.92,29.02,63.28
1998,2020/5/13 21:10,59.81,1.95,1.3,5.93,29.14,63.22
1999,2020/5/13 21:20,59.9,1.95,1.3,6.04,29.14,63.28
2000,2020/5/13 21:30,59.65,1.95,1.3,6.16,29.04,61.71
2001,2020/5/13 21:40,59.7,1.95,1.3,6.04,28.82,61.09
2002,2020/5/13 21:50,59.7,1.95,1.3,6.04,28.92,60.98
2003,2020/5/13 22:00,59.9,1.95,1.3,5.83,29.14,60.9
2004,2020/5/13 22:10,59.95,1.95,1.3,6.04,29.14,60.99
2005,2020/5/13 22:20,59.95,1.95,1.3,6.04,29.04,60.73
2006,2020/5/13 22:30,59.65,1.95,1.3,6.04,29.04,60.67
2007,2020/5/13 22:40,59.65,1.95,1.3,5.95,29.14,60.73
2008,2020/5/13 22:50,59.55,1.95,1.3,5.95,28.94,60.77
2009,2020/5/13 23:00,58.9,1.95,1.3,6.05,28.82,60.82
2010,2020/5/13 23:10,58.85,1.95,1.3,5.84,28.92,60.86
2011,2020/5/13 23:20,58.8,1.95,1.3,5.95,29.02,60.74
2012,2020/5/13 23:30,58.95,1.95,1.3,5.95,29.14,60.8
2013,2020/5/13 23:40,59.09,1.95,1.3,6.05,29.14,60.99
2014,2020/5/13 23:50,59.4,1.95,1.3,6.03,29.14,61.3
2015,2020/5/14 00:00,59.35,1.95,1.3,6.23,28.94,61.53
2016,2020/5/14 00:10,59.81,1.95,1.3,6.01,28.94,61.59
2017,2020/5/14 00:20,60.01,1.95,1.3,6.01,28.94,61.74
2018,2020/5/14 00:30,60.5,1.95,1.3,6.01,29.04,61.7
2019,2020/5/14 00:40,60.2,1.95,1.3,6.01,28.94,61.49
2020,2020/5/14 00:50,59.95,1.95,1.3,6.01,28.94,61.43
2021,2020/5/14 01:00,59.45,1.95,1.3,6.01,28.94,61.38
2022,2020/5/14 01:10,59.3,1.95,1.3,6.01,28.94,61.38
2023,2020/5/14 01:20,59.45,1.95,1.3,5.9,28.94,61.41
2024,2020/5/14 01:30,59.35,1.95,1.3,5.9,29.04,61.58
2025,2020/5/14 01:40,59.61,1.95,1.3,6.01,29.14,61.58
2026,2020/5/14 01:50,59.35,1.95,1.3,6.01,29.04,61.6
2027,2020/5/14 02:00,59.35,1.95,1.3,6.01,29.04,61.6
2028,2020/5/14 02:10,59.15,1.95,1.3,6.01,29.04,61.5
2029,2020/5/14 02:20,58.61,1.95,1.3,5.9,28.82,61.42
2030,2020/5/14 02:30,58.7,1.95,1.3,5.78,29.14,61.39
2031,2020/5/14 02:40,58.8,1.95,1.3,6.08,29.24,61.3
2032,2020/5/14 02:50,58.75,1.95,1.3,6.08,29.01,61.23
2033,2020/5/14 03:00,58.8,1.95,1.3,6.08,28.89,61.2
2034,2020/5/14 03:10,58.55,1.95,1.3,5.87,28.88,61.19
2035,2020/5/14 03:20,58.75,1.95,1.3,5.89,28.88,61.22
2036,2020/5/14 03:30,58.81,1.95,1.3,5.99,28.99,61.25
2037,2020/5/14 03:40,58.65,1.95,1.3,6.1,28.89,61.1
2038,2020/5/14 03:50,58.35,1.95,1.3,6.0,28.89,60.92
2039,2020/5/14 04:00,57.9,1.95,1.3,6.01,28.79,60.93
2040,2020/5/14 04:10,58.05,1.95,1.3,5.88,28.99,60.85
2041,2020/5/14 04:20,58.0,1.95,1.3,5.99,28.99,60.86
2042,2020/5/14 04:30,57.99,1.95,1.3,5.99,28.99,60.94
2043,2020/5/14 04:40,57.85,1.95,1.3,5.99,28.99,60.54
2044,2020/5/14 04:50,57.65,1.95,1.3,5.99,28.89,60.38
2045,2020/5/14 05:00,57.5,1.95,1.3,5.98,28.99,60.13
2046,2020/5/14 05:10,57.04,1.95,1.3,5.88,28.99,60.14
2047,2020/5/14 05:20,57.29,1.95,1.3,5.98,28.99,60.09
2048,2020/5/14 05:30,57.35,1.95,1.3,5.98,28.99,60.08
2049,2020/5/14 05:40,57.2,1.95,1.3,6.18,28.79,60.24
2050,2020/5/14 05:50,57.45,1.95,1.3,5.95,28.89,60.2
2051,2020/5/14 06:00,58.1,1.95,1.3,5.95,28.99,60.64
2052,2020/5/14 06:10,58.35,1.95,1.3,6.06,29.09,60.91
2053,2020/5/14 06:20,59.0,1.95,1.3,6.06,29.09,61.54
2054,2020/5/14 06:30,58.85,1.95,1.3,6.27,28.99,62.62
2055,2020/5/14 06:40,59.05,1.95,1.3,6.07,28.99,63.48
2056,2020/5/14 06:50,59.55,1.95,1.3,6.07,28.99,64.51
2057,2020/5/14 07:00,59.81,1.95,1.3,6.07,28.99,64.87
2058,2020/5/14 07:10,60.31,1.95,1.3,6.07,28.99,65.79
2059,2020/5/14 07:20,60.3,1.95,1.3,6.07,29.09,65.88
2060,2020/5/14 07:30,60.45,1.95,1.3,6.05,29.09,66.51
2061,2020/5/14 07:40,60.35,1.95,1.3,6.05,29.09,65.45
2062,2020/5/14 07:50,60.0,1.95,1.3,6.05,29.09,65.2
2063,2020/5/14 08:00,60.1,1.95,1.3,6.05,28.99,65.21
2064,2020/5/14 08:10,60.1,1.95,1.3,5.83,28.99,66.09
2065,2020/5/14 08:20,60.31,1.95,1.3,5.93,29.09,66.18
2066,2020/5/14 08:30,60.45,1.95,1.3,6.03,29.21,66.57
2067,2020/5/14 08:40,60.49,1.95,1.3,6.16,29.01,66.88
2068,2020/5/14 08:50,60.45,1.95,1.3,6.05,28.89,67.59
2069,2020/5/14 09:00,60.5,1.95,1.3,5.92,29.09,68.07
2070,2020/5/14 09:10,60.5,1.95,1.3,6.05,28.99,68.13
2071,2020/5/14 09:20,59.6,1.95,1.3,5.97,28.88,67.65
2072,2020/5/14 09:30,59.15,1.95,1.3,5.87,28.78,67.54
2073,2020/5/14 09:40,59.06,1.95,1.3,5.76,28.99,67.68
2074,2020/5/14 09:50,59.35,1.95,1.3,5.96,29.21,68.47
2075,2020/5/14 10:00,59.35,1.95,1.3,6.16,29.01,68.41
2076,2020/5/14 10:10,58.85,1.95,1.3,6.16,28.67,68.28
2077,2020/5/14 10:20,58.9,1.95,1.3,5.74,28.99,68.1
2078,2020/5/14 10:30,59.15,1.95,1.3,5.83,29.21,68.65
2079,2020/5/14 10:40,59.25,1.95,1.3,6.16,29.18,68.95
2080,2020/5/14 10:50,59.2,1.95,1.3,6.05,28.96,68.81
2081,2020/5/14 11:00,58.35,1.95,1.3,5.94,28.86,68.45
2082,2020/5/14 11:10,58.55,1.95,1.3,5.84,28.96,68.83
2083,2020/5/14 11:20,58.85,1.95,1.3,6.04,29.07,68.92
2084,2020/5/14 11:30,58.75,1.95,1.3,6.04,29.07,68.71
2085,2020/5/14 11:40,58.9,1.93,1.29,5.97,29.11,67.77
2086,2020/5/14 11:50,58.9,1.93,1.29,6.04,29.08,70.7
2087,2020/5/14 12:00,59.15,1.93,1.29,5.94,29.07,73.46
2088,2020/5/14 12:10,59.65,1.93,1.29,6.12,28.96,72.46
2089,2020/5/14 12:20,60.3,1.93,1.29,6.0,29.17,72.24
2090,2020/5/14 12:30,61.05,1.93,1.29,6.0,29.17,71.16
2091,2020/5/14 12:40,60.95,1.93,1.29,6.33,28.96,69.84
2092,2020/5/14 12:50,60.6,1.93,1.29,6.13,28.86,70.28
2093,2020/5/14 13:00,60.75,1.93,1.29,5.91,28.96,71.82
2094,2020/5/14 13:10,61.35,1.93,1.29,5.91,29.07,72.81
2095,2020/5/14 13:20,61.75,1.93,1.29,6.11,29.07,72.04
2096,2020/5/14 13:30,62.05,1.93,1.29,6.0,29.17,70.67
2097,2020/5/14 13:40,61.95,2.03,1.39,6.11,28.96,69.98
2098,2020/5/14 13:50,61.45,2.03,1.39,6.11,28.86,69.66
2099,2020/5/14 14:00,61.0,2.03,1.39,6.01,28.75,69.39
2100,2020/5/14 14:10,60.71,2.03,1.39,5.9,28.85,69.84
2101,2020/5/14 14:20,60.81,2.03,1.39,5.9,28.95,68.79
2102,2020/5/14 14:30,60.95,2.03,1.39,6.0,28.95,67.49
2103,2020/5/14 14:40,60.31,2.0,1.3,6.0,28.95,65.72
2104,2020/5/14 14:50,59.0,2.0,1.3,5.9,28.75,64.42
2105,2020/5/14 15:00,58.5,2.0,1.3,5.79,28.85,63.53
2106,2020/5/14 15:10,58.4,2.0,1.3,5.89,28.95,64.03
2107,2020/5/14 15:20,58.65,2.0,1.3,5.89,29.17,65.65
2108,2020/5/14 15:30,59.25,2.0,1.3,6.1,29.07,63.99
2109,2020/5/14 15:40,59.25,2.0,1.3,6.1,29.17,63.11
2110,2020/5/14 15:50,59.5,2.0,1.3,6.0,29.17,64.85
2111,2020/5/14 16:00,59.2,2.0,1.3,6.1,29.07,64.03
2112,2020/5/14 16:10,58.35,2.0,1.3,6.03,28.86,62.99
2113,2020/5/14 16:20,57.95,2.0,1.3,5.92,28.86,63.01
2114,2020/5/14 16:30,57.8,2.0,1.3,5.92,28.86,61.39
2115,2020/5/14 16:40,58.05,2.0,1.3,5.92,29.07,61.53
2116,2020/5/14 17:30,57.59,1.9,1.3,5.81,28.95,61.71
2117,2020/5/14 17:40,57.9,1.9,1.3,5.92,29.17,61.79
2118,2020/5/14 17:50,58.6,1.9,1.3,6.13,29.18,61.76
2119,2020/5/14 18:00,59.05,1.9,1.3,6.24,29.08,61.68
2120,2020/5/14 18:10,58.7,1.9,1.3,6.03,28.95,61.26
2121,2020/5/14 18:20,58.8,1.9,1.3,6.03,28.95,61.08
2122,2020/5/14 18:30,58.85,1.9,1.3,6.03,28.85,60.84
2123,2020/5/14 18:40,58.7,1.9,1.3,5.92,28.85,60.24
2124,2020/5/14 18:50,58.5,1.9,1.3,5.92,28.95,60.09
2125,2020/5/14 19:00,58.31,1.9,1.3,5.92,28.95,60.02
2126,2020/5/14 19:10,58.25,1.9,1.3,6.03,28.85,59.83
2127,2020/5/14 19:20,58.4,1.9,1.3,5.92,28.95,59.62
2128,2020/5/14 19:30,58.31,1.9,1.3,5.92,29.07,59.62
2129,2020/5/14 19:40,58.75,1.95,1.3,6.02,29.07,59.79
2130,2020/5/14 19:50,58.65,1.95,1.3,6.02,29.07,59.82
2131,2020/5/14 20:00,59.05,1.95,1.3,6.02,29.07,59.61
2132,2020/5/14 20:10,59.05,1.95,1.3,6.13,29.07,59.67
2133,2020/5/14 20:20,59.1,1.95,1.3,6.01,29.07,59.65
2134,2020/5/14 20:30,59.35,1.95,1.3,6.01,29.07,59.41
2135,2020/5/14 20:40,59.2,1.95,1.3,6.01,29.07,59.61
2136,2020/5/14 20:50,59.15,1.95,1.3,6.01,29.07,59.43
2137,2020/5/14 21:00,59.2,1.95,1.3,6.01,29.07,59.45
2138,2020/5/14 21:10,59.25,1.95,1.3,6.01,29.07,58.82
2139,2020/5/14 21:20,58.95,1.95,1.3,5.91,29.17,58.97
2140,2020/5/14 21:30,59.05,1.95,1.3,6.01,29.17,59.19
2141,2020/5/14 21:40,58.65,1.95,1.3,6.11,28.96,59.14
2142,2020/5/14 21:50,58.35,1.95,1.3,6.0,28.86,59.35
2143,2020/5/14 22:00,58.6,1.95,1.3,6.0,28.86,59.3
2144,2020/5/14 22:10,58.7,1.95,1.3,6.0,28.86,59.36
2145,2020/5/14 22:20,58.45,1.95,1.3,5.9,28.96,59.5
2146,2020/5/14 22:30,58.61,1.95,1.3,6.0,28.96,59.61
2147,2020/5/14 22:40,58.7,1.95,1.3,6.0,29.07,59.75
2148,2020/5/14 22:50,58.81,1.95,1.3,6.11,29.28,59.63
2149,2020/5/14 23:00,58.35,1.95,1.3,6.11,28.94,59.49
2150,2020/5/14 23:10,58.0,1.95,1.3,6.0,28.82,59.49
2151,2020/5/14 23:20,58.15,1.95,1.3,5.9,28.92,59.35
2152,2020/5/14 23:30,58.25,1.95,1.3,5.9,29.14,59.31
2153,2020/5/14 23:40,58.06,1.95,1.3,6.1,29.14,59.24
2154,2020/5/14 23:50,57.9,1.95,1.3,6.1,29.04,59.13
2155,2020/5/15 00:00,57.7,1.95,1.3,6.1,28.82,59.15
2156,2020/5/15 00:10,57.75,1.95,1.3,5.99,28.82,59.11
2157,2020/5/15 00:20,58.0,1.95,1.3,5.89,28.92,58.69
2158,2020/5/15 00:30,58.05,1.95,1.3,6.1,28.92,58.58
2159,2020/5/15 00:40,58.25,1.95,1.3,6.0,28.92,58.52
2160,2020/5/15 00:50,58.6,1.95,1.3,6.0,29.02,58.59
2161,2020/5/15 01:00,58.9,1.95,1.3,6.0,29.24,58.79
2162,2020/5/15 01:10,58.25,1.95,1.3,6.31,28.94,58.73
2163,2020/5/15 01:20,58.4,1.95,1.3,6.0,28.94,58.54
2164,2020/5/15 01:30,58.11,1.95,1.3,5.9,28.94,58.52
2165,2020/5/15 01:40,58.0,1.95,1.3,5.9,28.94,58.57
2166,2020/5/15 01:50,57.91,1.95,1.3,6.1,28.82,58.54
2167,2020/5/15 02:00,57.85,1.95,1.3,5.88,28.82,58.25
2168,2020/5/15 02:10,58.1,1.95,1.3,5.98,28.82,58.01
2169,2020/5/15 02:20,58.15,1.95,1.3,5.98,29.02,58.0
2170,2020/5/15 02:30,58.25,1.95,1.3,5.97,29.24,58.31
2171,2020/5/15 02:40,58.1,1.95,1.3,6.18,29.04,58.36
2172,2020/5/15 02:50,57.85,1.95,1.3,6.08,28.94,58.03
2173,2020/5/15 03:00,57.9,1.95,1.3,5.97,28.82,57.8
2174,2020/5/15 03:10,57.7,1.95,1.3,5.98,28.82,57.88
2175,2020/5/15 03:20,57.9,1.95,1.3,5.94,29.02,57.96
2176,2020/5/15 03:30,57.95,1.95,1.3,5.94,29.14,58.0
2177,2020/5/15 03:40,57.95,1.95,1.3,6.04,29.14,58.36
2178,2020/5/15 03:50,58.0,1.95,1.3,6.04,29.14,58.22
2179,2020/5/15 04:00,57.75,1.95,1.3,6.04,29.04,58.02
2180,2020/5/15 04:10,57.9,1.95,1.3,5.92,29.04,58.11
2181,2020/5/15 04:20,57.9,1.95,1.3,6.03,29.04,57.88
2182,2020/5/15 04:30,57.75,1.95,1.3,6.03,28.94,57.82
2183,2020/5/15 04:40,57.65,1.95,1.3,5.93,28.94,57.99
2184,2020/5/15 04:50,57.55,1.95,1.3,5.93,28.94,58.01
2185,2020/5/15 05:00,57.81,1.95,1.3,5.93,28.94,57.89
2186,2020/5/15 05:10,57.9,1.95,1.3,5.94,29.04,57.79
2187,2020/5/15 05:20,57.9,1.95,1.3,5.94,29.14,57.71
2188,2020/5/15 05:30,57.8,1.95,1.3,6.04,29.14,57.6
2189,2020/5/15 05:40,57.85,1.95,1.3,6.04,29.04,57.66
2190,2020/5/15 05:50,57.7,1.95,1.3,6.04,28.94,58.11
2191,2020/5/15 06:00,57.7,1.95,1.3,6.03,28.72,58.75
2192,2020/5/15 06:10,57.95,1.95,1.3,5.69,29.08,59.36
2193,2020/5/15 06:20,58.45,1.95,1.3,5.9,29.28,60.5
2194,2020/5/15 06:30,58.95,1.95,1.3,6.42,29.08,60.98
2195,2020/5/15 06:40,58.31,1.95,1.3,6.11,28.86,62.1
2196,2020/5/15 06:50,58.55,1.95,1.3,5.91,28.85,63.72
2197,2020/5/15 07:00,59.15,1.95,1.3,5.91,28.95,64.43
2198,2020/5/15 07:10,59.4,1.95,1.3,6.01,28.95,64.62
2199,2020/5/15 07:20,60.05,1.95,1.3,5.9,29.28,65.55
2200,2020/5/15 07:30,59.85,1.95,1.3,6.21,29.08,65.68
2201,2020/5/15 07:40,59.85,1.95,1.3,5.9,29.18,66.31
2202,2020/5/15 07:50,60.15,1.95,1.3,6.13,29.08,66.61
2203,2020/5/15 08:00,60.15,1.95,1.3,5.93,29.08,67.14
2204,2020/5/15 08:10,60.2,1.95,1.3,6.03,29.08,67.25
2205,2020/5/15 08:20,59.9,1.95,1.3,6.13,28.86,68.19
2206,2020/5/15 08:30,60.25,1.95,1.3,6.03,28.86,67.68
2207,2020/5/15 08:40,60.1,1.95,1.3,5.92,28.86,68.3
2208,2020/5/15 08:50,60.6,1.95,1.3,6.03,28.96,68.67
2209,2020/5/15 09:00,60.6,1.95,1.3,6.03,28.96,69.17
2210,2020/5/15 09:10,60.7,1.95,1.3,6.03,28.96,69.4
2211,2020/5/15 09:20,60.6,1.95,1.3,6.03,28.96,69.58
2212,2020/5/15 09:30,60.2,1.95,1.3,6.03,28.96,69.83
2213,2020/5/15 09:40,60.25,1.95,1.3,5.92,29.08,71.53
2214,2020/5/15 09:50,60.81,1.95,1.3,6.03,29.18,72.06
2215,2020/5/15 10:00,60.4,1.95,1.3,6.03,29.08,71.76
2216,2020/5/15 10:10,60.45,1.95,1.3,6.13,29.08,71.88
2217,2020/5/15 10:20,60.56,1.95,1.3,5.91,29.28,71.77
2218,2020/5/15 10:30,60.45,1.95,1.3,6.24,28.96,70.45
2219,2020/5/15 10:40,60.05,1.95,1.3,5.92,28.86,70.91
2220,2020/5/15 10:50,60.06,1.95,1.3,5.92,28.96,71.22
2221,2020/5/15 11:00,60.0,1.95,1.3,6.02,28.86,71.78
2222,2020/5/15 11:10,60.05,1.95,1.3,6.02,28.73,71.24
2223,2020/5/15 11:20,60.31,1.95,1.3,5.81,28.95,71.98
2224,2020/5/15 11:30,60.6,1.95,1.3,5.91,29.07,71.05
2225,2020/5/15 11:40,60.65,1.95,1.3,6.01,29.17,71.23
2226,2020/5/15 11:50,60.85,1.95,1.3,6.01,29.17,70.35
2227,2020/5/15 12:00,60.5,1.95,1.3,5.85,29.17,71.03
2228,2020/5/15 12:10,60.6,1.95,1.3,6.05,29.17,70.55
2229,2020/5/15 12:20,60.3,1.95,1.3,6.16,28.86,70.89
2230,2020/5/15 12:30,60.35,1.95,1.3,5.96,28.86,70.91
2231,2020/5/15 12:40,60.45,1.95,1.3,5.96,28.96,72.57
2232,2020/5/15 12:50,61.35,1.95,1.3,5.94,29.17,72.54
2233,2020/5/15 13:00,62.15,1.95,1.3,6.14,29.17,72.37
2234,2020/5/15 13:10,62.25,1.95,1.3,6.14,29.07,72.08
2235,2020/5/15 13:20,61.9,1.95,1.3,6.14,28.96,71.84
2236,2020/5/15 13:30,61.5,1.95,1.3,6.03,28.96,71.5
2237,2020/5/15 13:40,60.85,1.95,1.3,5.92,28.96,71.2
2238,2020/5/15 13:50,60.31,1.95,1.3,5.92,28.86,71.48
2239,2020/5/15 14:00,60.4,1.95,1.3,6.03,28.75,70.53
2240,2020/5/15 14:10,60.9,1.95,1.3,5.79,29.07,70.78
2241,2020/5/15 14:20,61.45,1.95,1.3,6.0,29.07,71.03
2242,2020/5/15 14:30,61.85,1.95,1.3,6.1,29.07,70.59
2243,2020/5/15 14:40,62.55,1.95,1.3,6.1,29.07,69.83
2244,2020/5/15 14:50,62.65,1.95,1.4,5.99,29.07,69.58
2245,2020/5/15 15:00,62.75,1.95,1.4,6.09,29.07,69.62
2246,2020/5/15 15:10,62.2,1.95,1.4,5.99,29.07,69.6
2247,2020/5/15 15:20,62.65,1.95,1.4,6.11,28.95,69.55
2248,2020/5/15 16:10,60.75,1.98,1.31,5.91,28.99,69.02
2249,2020/5/15 16:20,60.55,1.98,1.31,5.91,28.99,69.4
2250,2020/5/15 16:30,60.65,1.98,1.31,5.91,28.99,69.36
2251,2020/5/15 16:40,60.81,1.98,1.31,5.91,28.99,69.07
2252,2020/5/15 16:50,60.75,1.98,1.31,6.01,28.99,69.52
2253,2020/5/15 17:00,61.05,1.98,1.31,6.02,29.09,69.88
2254,2020/5/15 17:10,61.65,1.98,1.31,6.02,29.09,70.25
2255,2020/5/15 17:20,62.1,1.98,1.31,6.12,29.09,69.79
2256,2020/5/15 17:30,62.25,1.98,1.31,6.12,28.99,69.55
2257,2020/5/15 17:40,62.55,1.98,1.31,6.0,29.09,69.43
2258,2020/5/15 17:50,62.75,1.98,1.31,6.0,29.09,69.14
2259,2020/5/15 18:00,62.5,1.98,1.31,6.0,29.09,68.77
2260,2020/5/15 18:10,62.25,1.98,1.31,6.12,28.96,68.88
2261,2020/5/15 18:20,61.6,1.98,1.31,5.91,28.96,68.48
2262,2020/5/15 18:30,60.9,1.98,1.31,5.91,28.96,68.26
2263,2020/5/15 18:40,60.55,1.98,1.31,5.91,28.86,67.83
2264,2020/5/15 18:50,60.7,1.98,1.31,6.01,28.86,67.66
2265,2020/5/15 19:00,60.8,1.98,1.31,5.9,28.96,67.77
2266,2020/5/15 19:10,61.5,1.98,1.31,6.0,28.96,67.49
2267,2020/5/15 19:20,61.55,1.98,1.31,6.0,28.96,67.53
2268,2020/5/15 19:30,61.75,1.98,1.31,6.13,28.86,67.61
2269,2020/5/15 19:40,61.5,1.98,1.31,6.01,28.96,67.38
2270,2020/5/15 19:50,61.65,1.98,1.31,6.01,28.96,67.09
2271,2020/5/15 20:00,61.65,1.98,1.31,6.01,29.07,67.0
2272,2020/5/15 20:10,61.9,1.98,1.31,6.12,29.07,67.21
2273,2020/5/15 20:20,61.81,1.98,1.31,6.01,29.07,67.12
2274,2020/5/15 20:30,61.9,1.98,1.31,6.01,29.07,67.14
2275,2020/5/15 20:40,61.7,1.98,1.31,6.01,29.07,67.1
2276,2020/5/15 20:50,61.85,1.98,1.31,6.01,29.07,67.17
2277,2020/5/15 21:00,61.45,1.98,1.31,6.0,29.07,66.39
2278,2020/5/15 21:10,61.4,1.98,1.31,6.0,29.07,66.36
2279,2020/5/15 21:20,61.25,1.98,1.31,5.89,29.17,65.79
2280,2020/5/15 21:30,60.4,1.98,1.31,6.0,28.96,66.0
2281,2020/5/15 21:40,60.04,1.98,1.31,5.9,29.07,66.43
2282,2020/5/15 21:50,60.05,1.98,1.31,6.0,28.96,66.03
2283,2020/5/15 22:00,59.99,1.98,1.31,6.0,28.96,66.14
2284,2020/5/15 22:10,60.1,1.98,1.31,6.11,28.85,65.6
2285,2020/5/15 22:20,60.29,1.98,1.31,6.0,28.85,65.51
2286,2020/5/15 22:30,60.3,1.98,1.31,5.89,28.95,65.69
2287,2020/5/15 22:40,61.4,1.98,1.31,5.89,29.28,66.05
2288,2020/5/15 22:50,61.95,1.98,1.31,6.54,28.95,66.45
2289,2020/5/15 23:00,61.4,1.98,1.31,6.0,28.85,65.6
2290,2020/5/15 23:10,61.31,1.98,1.31,6.0,28.85,65.68
2291,2020/5/15 23:20,61.45,1.98,1.31,5.9,28.85,65.54
2292,2020/5/15 23:30,61.7,1.98,1.31,6.0,28.85,65.38
2293,2020/5/15 23:40,61.45,1.98,1.31,5.9,28.95,65.48
2294,2020/5/15 23:50,61.4,1.98,1.31,5.9,28.95,65.28
2295,2020/5/16 00:00,61.35,1.98,1.31,5.9,29.17,65.39
2296,2020/5/16 00:10,61.31,1.98,1.31,6.1,29.07,65.53
2297,2020/5/16 00:20,61.45,1.98,1.31,5.97,29.07,65.48
2298,2020/5/16 00:30,61.45,1.98,1.31,5.97,29.17,65.55
2299,2020/5/16 00:40,61.4,1.98,1.31,6.08,29.17,65.73
2300,2020/5/16 00:50,61.2,1.98,1.31,6.08,28.96,65.56
2301,2020/5/16 01:00,60.95,1.98,1.31,5.97,28.86,65.26
2302,2020/5/16 01:10,60.95,1.98,1.31,5.97,28.86,65.26
2303,2020/5/16 01:20,60.85,1.98,1.31,5.97,28.86,65.22
2304,2020/5/16 01:30,61.1,1.98,1.31,6.07,28.86,65.19
2305,2020/5/16 01:40,60.55,1.98,1.31,5.97,28.96,65.01
2306,2020/5/16 01:50,60.1,1.98,1.31,5.97,29.07,65.09
2307,2020/5/16 02:00,59.95,1.98,1.31,5.97,29.07,65.22
2308,2020/5/16 02:10,60.0,1.98,1.31,6.08,28.96,65.36
2309,2020/5/16 02:20,60.04,1.98,1.31,5.87,29.07,65.04
2310,2020/5/16 02:30,59.95,1.98,1.31,5.97,29.07,64.36
2311,2020/5/16 02:40,60.05,1.98,1.31,5.97,29.07,63.95
2312,2020/5/16 02:50,60.1,1.98,1.31,6.08,28.96,63.85
2313,2020/5/16 03:00,59.95,1.98,1.31,5.96,28.86,64.01
2314,2020/5/16 03:10,59.65,1.98,1.31,5.96,28.86,64.14
2315,2020/5/16 03:20,59.95,1.98,1.31,5.96,28.96,63.9
2316,2020/5/16 03:30,59.95,1.98,1.31,5.96,28.96,63.86
2317,2020/5/16 03:40,59.5,1.98,1.31,5.83,28.95,63.43
2318,2020/5/16 03:50,59.35,1.98,1.31,5.93,28.95,63.05
2319,2020/5/16 04:00,59.5,1.98,1.31,6.03,28.95,63.17
2320,2020/5/16 04:10,59.45,1.98,1.31,6.03,28.95,63.01
2321,2020/5/16 04:20,59.45,1.98,1.31,6.03,28.95,62.71
2322,2020/5/16 04:30,59.35,1.98,1.31,5.93,28.95,62.4
2323,2020/5/16 04:40,58.95,1.98,1.31,5.93,28.95,61.77
2324,2020/5/16 04:50,58.7,1.98,1.31,5.93,28.95,61.44
2325,2020/5/16 05:00,58.15,1.98,1.31,5.93,28.95,61.44
2326,2020/5/16 05:10,57.3,1.98,1.31,5.71,28.95,61.06
2327,2020/5/16 05:20,57.5,1.98,1.31,5.92,29.07,61.19
2328,2020/5/16 05:30,57.45,1.98,1.31,6.03,29.07,61.4
2329,2020/5/16 05:40,57.65,1.98,1.31,6.03,28.96,61.44
2330,2020/5/16 05:50,57.7,1.98,1.31,6.03,28.96,60.94
2331,2020/5/16 06:00,57.69,1.98,1.31,6.03,28.96,61.62
2332,2020/5/16 06:10,57.79,1.98,1.31,6.03,28.96,62.01
2333,2020/5/16 06:20,57.69,1.98,1.31,6.03,28.96,63.02
2334,2020/5/16 06:30,57.7,1.98,1.31,6.03,28.86,64.62
2335,2020/5/16 06:40,58.15,1.98,1.31,5.92,28.86,64.55
2336,2020/5/16 06:50,58.55,1.98,1.31,6.02,28.96,64.79
2337,2020/5/16 07:00,58.75,1.98,1.31,6.02,29.07,65.26
2338,2020/5/16 07:10,59.1,1.98,1.31,6.12,29.07,65.93
2339,2020/5/16 07:20,59.7,1.98,1.31,6.0,29.17,66.79
2340,2020/5/16 07:30,60.0,1.98,1.31,6.11,29.17,67.04
2341,2020/5/16 07:40,60.75,1.98,1.31,6.11,29.17,69.78
2342,2020/5/16 07:50,61.7,1.98,1.31,6.0,29.28,70.48
2343,2020/5/16 08:00,61.31,1.98,1.31,6.21,28.96,70.27
2344,2020/5/16 08:10,61.55,1.98,1.31,5.98,28.96,72.1
2345,2020/5/16 08:20,61.9,1.98,1.31,5.98,29.07,72.4
2346,2020/5/16 08:30,61.55,1.98,1.31,5.86,28.96,72.88
2347,2020/5/16 08:40,61.95,1.98,1.31,5.96,29.17,73.71
2348,2020/5/16 08:50,62.35,1.98,1.31,6.08,29.18,75.44
2349,2020/5/16 09:00,62.9,1.98,1.31,6.19,29.17,76.78
2350,2020/5/16 09:10,63.2,1.98,1.42,6.1,29.07,76.91
2351,2020/5/16 09:20,64.45,1.98,1.42,5.87,29.28,76.64
2352,2020/5/16 09:30,64.1,1.98,1.42,6.18,29.17,77.57
2353,2020/5/16 09:40,64.06,1.98,1.42,5.95,29.15,77.87
2354,2020/5/16 09:50,64.06,1.98,1.42,6.06,29.15,78.52
2355,2020/5/16 10:00,64.05,1.98,1.42,6.06,29.15,79.48
2356,2020/5/16 10:10,64.3,1.98,1.42,6.07,29.04,78.45
2357,2020/5/16 10:20,64.49,1.98,1.42,6.07,29.04,78.26
2358,2020/5/16 10:30,64.7,1.98,1.42,5.97,29.14,78.24
2359,2020/5/16 10:40,64.5,2.08,1.42,5.97,29.14,78.62
2360,2020/5/16 10:50,65.05,2.08,1.42,5.87,29.24,78.86
2361,2020/5/16 11:00,65.06,2.08,1.42,5.98,29.24,78.92
2362,2020/5/16 11:10,65.35,2.08,1.42,6.08,29.24,77.91
2363,2020/5/16 11:20,65.2,2.08,1.53,5.97,29.14,77.79
2364,2020/5/16 11:30,65.0,2.08,1.53,5.97,29.14,77.71
2365,2020/5/16 11:40,65.4,2.08,1.53,5.97,29.14,76.85
2366,2020/5/16 11:50,65.7,2.08,1.53,5.97,29.04,76.54
2367,2020/5/16 12:00,65.49,2.08,1.53,6.09,29.04,75.58
2368,2020/5/16 12:10,65.3,2.08,1.53,6.09,28.94,75.15
2369,2020/5/16 12:20,64.85,2.08,1.53,5.99,28.82,74.67
2370,2020/5/16 12:30,64.45,2.08,1.53,5.89,29.02,74.51
2371,2020/5/16 12:40,63.95,2.08,1.53,5.99,28.92,74.6
2372,2020/5/16 12:50,63.3,2.08,1.53,5.89,28.82,74.05
2373,2020/5/16 13:00,63.05,2.08,1.42,5.89,28.92,74.15
2374,2020/5/16 13:10,63.05,2.08,1.42,5.89,28.92,73.49
2375,2020/5/16 13:20,62.9,2.08,1.42,6.0,28.82,73.36
2376,2020/5/16 13:30,64.0,2.08,1.42,5.88,29.02,74.19
2377,2020/5/16 13:40,64.81,2.08,1.42,6.1,29.02,73.47
2378,2020/5/16 13:50,65.2,2.08,1.52,6.08,29.02,72.95
2379,2020/5/16 14:00,64.85,2.08,1.52,6.07,29.02,73.17
2380,2020/5/16 14:10,64.5,2.08,1.52,5.95,29.02,72.72
2381,2020/5/16 14:20,64.35,2.08,1.52,6.07,29.02,72.68
2382,2020/5/16 14:30,64.0,2.08,1.52,5.85,28.99,72.92
2383,2020/5/16 14:40,63.79,2.08,1.52,5.85,29.09,73.32
2384,2020/5/16 14:50,63.5,2.08,1.52,5.95,29.09,74.21
2385,2020/5/16 15:00,63.4,2.08,1.52,5.95,28.99,74.49
2386,2020/5/16 15:10,63.45,2.08,1.42,6.03,29.09,73.94
2387,2020/5/16 15:20,63.45,2.08,1.42,6.03,28.99,73.62
2388,2020/5/16 15:30,63.55,2.08,1.42,5.93,28.99,73.96
2389,2020/5/16 15:40,63.4,2.08,1.42,5.95,28.89,74.83
2390,2020/5/16 15:50,63.5,2.08,1.42,5.95,28.89,74.92
2391,2020/5/16 16:00,63.49,2.08,1.42,6.05,28.79,74.92
2392,2020/5/16 16:10,63.3,2.08,1.42,6.05,28.79,75.29
2393,2020/5/16 16:20,63.25,2.08,1.42,5.94,28.89,75.46
2394,2020/5/16 16:30,63.25,2.08,1.42,6.05,28.89,74.65
2395,2020/5/16 16:40,63.5,2.08,1.42,6.05,28.89,73.38
2396,2020/5/16 16:50,60.6,2.08,1.42,5.93,28.57,62.14
2397,2020/5/16 17:00,59.2,1.98,1.31,5.67,29.02,65.06
2398,2020/5/16 17:10,59.3,1.98,1.31,5.77,29.15,65.28
2399,2020/5/16 17:20,59.45,1.98,1.31,6.01,29.15,63.45
2400,2020/5/16 17:30,59.0,1.98,1.31,6.12,28.82,63.11
2401,2020/5/16 17:40,59.4,1.98,1.31,5.8,29.02,63.82
2402,2020/5/16 17:50,59.6,1.98,1.31,6.01,29.14,63.42
2403,2020/5/16 18:00,59.95,1.98,1.31,6.12,29.14,63.16
2404,2020/5/16 18:10,60.1,1.98,1.31,6.12,29.14,62.17
2405,2020/5/16 18:20,60.0,1.98,1.31,6.11,29.04,62.42
2406,2020/5/16 18:30,60.1,1.98,1.31,6.01,29.04,60.85
2407,2020/5/16 18:40,59.39,1.98,1.31,6.01,28.94,60.34
2408,2020/5/16 18:50,58.8,1.98,1.31,5.91,28.82,60.3
2409,2020/5/16 19:00,58.65,1.98,1.31,5.91,28.82,61.04
2410,2020/5/16 19:10,58.4,1.98,1.31,5.91,28.82,60.66
2411,2020/5/16 19:20,58.55,1.98,1.31,5.71,29.02,61.04
2412,2020/5/16 19:30,58.69,1.98,1.31,6.04,29.14,60.51
2413,2020/5/16 19:40,58.65,1.98,1.31,5.94,29.24,60.84
2414,2020/5/16 19:50,58.85,1.98,1.31,6.16,29.04,60.2
2415,2020/5/16 20:00,58.5,1.98,1.31,6.06,28.94,59.62
2416,2020/5/16 20:10,58.55,1.98,1.31,5.96,28.94,59.43
2417,2020/5/16 20:20,57.95,1.98,1.31,5.96,28.94,59.37
2418,2020/5/16 20:30,57.81,1.98,1.31,5.96,28.82,59.16
2419,2020/5/16 20:40,57.5,1.98,1.31,5.86,28.82,59.01
2420,2020/5/16 20:50,57.9,1.98,1.31,5.87,28.92,58.72
2421,2020/5/16 21:00,57.9,1.98,1.31,5.97,29.02,58.64
2422,2020/5/16 21:10,58.15,1.98,1.31,5.97,29.25,59.14
2423,2020/5/16 21:20,57.95,1.98,1.31,6.29,29.04,58.71
2424,2020/5/16 21:30,57.85,1.98,1.31,6.08,28.94,58.46
2425,2020/5/16 21:40,57.95,1.98,1.31,5.86,28.92,58.33
2426,2020/5/16 21:50,57.65,1.98,1.31,5.96,28.92,57.72
2427,2020/5/16 22:00,57.3,1.98,1.31,5.96,28.92,57.97
2428,2020/5/16 22:10,56.9,1.98,1.31,5.96,28.92,58.12
2429,2020/5/16 22:20,56.7,1.98,1.31,6.07,28.72,57.99
2430,2020/5/16 22:30,56.85,1.87,1.31,5.74,29.02,57.84
2431,2020/5/16 22:40,56.9,1.87,1.31,5.84,29.02,58.03
2432,2020/5/16 22:50,56.99,1.87,1.31,5.95,29.14,59.05
2433,2020/5/16 23:00,57.05,1.87,1.31,6.15,29.04,58.28
2434,2020/5/16 23:10,57.0,1.87,1.31,6.05,29.04,57.38
2435,2020/5/16 23:20,56.85,1.87,1.31,5.95,28.94,57.24
2436,2020/5/16 23:30,57.09,1.87,1.31,5.95,29.07,57.56
2437,2020/5/16 23:40,56.85,1.87,1.31,5.97,28.95,57.2
2438,2020/5/16 23:50,56.79,1.87,1.31,5.97,28.95,57.06
2439,2020/5/17 00:00,56.5,1.87,1.31,5.97,28.85,57.18
2440,2020/5/17 00:10,56.5,1.87,1.31,5.97,28.95,56.5
2441,2020/5/17 00:20,56.55,1.87,1.31,5.97,28.95,56.58
2442,2020/5/17 00:30,56.65,1.87,1.31,5.97,29.07,56.3
2443,2020/5/17 00:40,56.6,1.87,1.31,6.08,28.96,56.04
2444,2020/5/17 00:50,56.6,1.87,1.31,5.97,28.96,56.02
2445,2020/5/17 01:00,56.75,1.87,1.31,6.08,28.96,56.34
2446,2020/5/17 01:10,56.65,1.87,1.31,6.08,28.96,55.95
2447,2020/5/17 01:20,56.65,1.87,1.31,5.97,28.96,56.15
2448,2020/5/17 01:30,56.7,1.87,1.31,6.08,28.96,56.24
2449,2020/5/17 01:40,56.55,1.87,1.31,6.08,28.86,56.15
2450,2020/5/17 01:50,56.6,1.87,1.31,5.97,28.86,56.33
2451,2020/5/17 02:00,56.8,1.87,1.31,5.85,29.07,56.56
2452,2020/5/17 02:10,56.85,1.87,1.31,6.08,29.17,56.91
2453,2020/5/17 02:20,56.59,1.87,1.31,6.08,28.96,57.1
2454,2020/5/17 02:30,56.69,1.87,1.31,5.98,28.96,56.54
2455,2020/5/17 02:40,56.6,1.87,1.31,5.98,28.86,55.49
2456,2020/5/17 02:50,56.59,1.87,1.31,5.88,28.95,56.1
2457,2020/5/17 03:00,56.7,1.87,1.31,5.87,29.07,56.31
2458,2020/5/17 03:10,56.8,1.87,1.31,5.97,29.17,56.41
2459,2020/5/17 03:20,56.65,1.87,1.31,6.09,29.07,57.45
2460,2020/5/17 03:30,56.75,1.87,1.31,5.98,29.07,57.14
2461,2020/5/17 03:40,56.5,1.87,1.31,5.98,29.07,57.01
2462,2020/5/17 03:50,56.45,1.87,1.31,5.98,28.96,56.76
2463,2020/5/17 04:00,56.45,1.87,1.31,5.98,29.07,55.32
2464,2020/5/17 04:10,56.54,1.87,1.31,5.98,28.96,55.43
2465,2020/5/17 04:20,56.1,1.87,1.31,5.97,28.96,55.67
2466,2020/5/17 04:30,56.35,1.87,1.31,5.97,28.96,56.62
2467,2020/5/17 04:40,56.35,1.87,1.31,5.97,28.96,56.73
2468,2020/5/17 04:50,56.75,1.87,1.31,5.97,29.07,56.86
2469,2020/5/17 05:00,57.3,1.87,1.31,6.08,29.07,57.32
2470,2020/5/17 05:10,57.25,1.87,1.31,6.09,29.17,55.76
2471,2020/5/17 05:20,56.6,1.87,1.31,6.1,28.96,54.98
2472,2020/5/17 05:30,55.8,1.87,1.31,6.0,28.86,54.4
2473,2020/5/17 05:40,55.29,1.87,1.31,5.9,28.86,54.6
2474,2020/5/17 05:50,55.34,1.87,1.31,5.79,28.96,55.61
2475,2020/5/17 06:00,55.44,1.87,1.31,6.0,28.96,56.89
2476,2020/5/17 06:10,55.69,1.87,1.31,6.11,28.85,57.18
2477,2020/5/17 06:20,56.1,1.87,1.31,6.0,28.95,57.24
2478,2020/5/17 06:30,56.5,1.87,1.31,6.0,29.07,57.95
2479,2020/5/17 06:40,57.3,1.87,1.31,6.0,29.17,60.12
2480,2020/5/17 06:50,58.2,1.87,1.31,6.11,29.28,61.88
2481,2020/5/17 07:00,58.4,1.87,1.31,6.33,29.18,63.29
2482,2020/5/17 07:10,58.6,1.87,1.31,6.1,29.08,66.18
2483,2020/5/17 07:20,59.1,1.87,1.31,5.88,29.18,67.23
2484,2020/5/17 07:30,59.25,1.87,1.31,6.1,29.18,66.72
2485,2020/5/17 07:40,58.99,1.87,1.31,6.0,28.96,66.68
2486,2020/5/17 07:50,58.9,1.87,1.31,5.98,28.96,66.66
2487,2020/5/17 08:00,58.85,1.87,1.31,5.87,28.96,67.9
2488,2020/5/17 08:10,59.3,1.87,1.31,5.87,29.18,66.92
2489,2020/5/17 08:20,58.65,1.87,1.31,6.29,28.75,67.2
2490,2020/5/17 08:30,59.15,1.98,1.31,5.76,29.07,68.55
2491,2020/5/17 08:40,60.05,1.98,1.31,6.06,29.07,69.79
2492,2020/5/17 08:50,60.55,1.98,1.31,5.97,29.3,69.07
2493,2020/5/17 09:00,60.5,1.98,1.31,6.28,28.96,70.23
2494,2020/5/17 09:10,60.5,1.98,1.31,5.94,29.18,69.51
2495,2020/5/17 09:20,60.4,1.98,1.31,6.18,28.96,69.26
2496,2020/5/17 09:30,60.1,1.98,1.31,5.71,28.95,68.79
2497,2020/5/17 09:40,59.85,1.98,1.31,5.95,28.85,69.96
2498,2020/5/17 09:50,60.35,1.98,1.31,5.96,29.17,71.44
2499,2020/5/17 10:00,60.5,1.98,1.31,5.96,29.17,71.01
2500,2020/5/17 10:10,60.8,1.98,1.31,6.08,29.07,70.97
2501,2020/5/17 10:20,60.95,1.98,1.31,6.08,29.07,70.79
2502,2020/5/17 10:30,61.5,1.98,1.31,5.97,29.17,73.04
2503,2020/5/17 10:40,61.55,1.98,1.31,6.19,29.07,72.61
2504,2020/5/17 10:50,61.4,1.98,1.31,5.98,29.07,73.11
2505,2020/5/17 11:00,61.45,1.98,1.31,5.98,29.07,72.92
2506,2020/5/17 11:10,61.5,1.98,1.31,6.08,28.96,72.77
2507,2020/5/17 11:20,61.25,1.98,1.31,6.08,28.73,72.02
2508,2020/5/17 11:30,60.75,1.98,1.31,5.86,28.95,70.94
2509,2020/5/17 11:40,60.35,1.98,1.31,5.96,28.95,70.44
2510,2020/5/17 11:50,60.45,1.98,1.31,5.96,28.95,70.43
2511,2020/5/17 12:00,59.8,1.98,1.31,6.08,28.75,70.05
2512,2020/5/17 12:10,59.55,1.98,1.31,5.96,28.86,69.46
2513,2020/5/17 12:20,59.35,1.98,1.31,5.84,28.96,68.59
2514,2020/5/17 12:30,59.19,1.98,1.31,5.97,28.96,69.36
2515,2020/5/17 12:40,59.35,1.98,1.31,6.09,28.86,69.71
2516,2020/5/17 12:50,59.25,1.98,1.31,5.96,28.96,69.6
2517,2020/5/17 13:00,59.5,1.98,1.31,5.96,29.07,70.08
2518,2020/5/17 13:10,60.09,1.98,1.31,5.96,29.17,70.15
2519,2020/5/17 13:20,60.0,1.98,1.31,6.29,29.04,69.8
2520,2020/5/17 13:30,59.99,1.98,1.31,6.07,28.94,70.48
2521,2020/5/17 13:40,59.99,1.98,1.31,5.95,28.94,70.41
2522,2020/5/17 13:50,60.55,1.98,1.31,5.95,28.94,69.98
2523,2020/5/17 14:00,60.75,1.98,1.31,6.05,28.94,69.65
2524,2020/5/17 14:10,60.7,1.98,1.31,6.05,28.94,69.25
2525,2020/5/17 14:20,60.5,1.98,1.31,6.05,28.94,69.03
2526,2020/5/17 14:30,60.05,1.98,1.31,6.05,28.82,68.82
2527,2020/5/17 14:40,60.0,1.98,1.31,5.82,29.02,68.65
2528,2020/5/17 14:50,59.75,1.98,1.31,5.83,29.02,68.27
2529,2020/5/17 15:00,59.55,1.98,1.31,5.94,29.02,68.37
2530,2020/5/17 15:10,59.65,1.98,1.31,5.94,29.02,67.97
2531,2020/5/17 15:20,59.75,1.98,1.31,5.94,29.24,68.1
2532,2020/5/17 15:30,59.09,1.98,1.31,6.16,28.82,68.12
2533,2020/5/17 15:40,59.34,1.98,1.31,5.83,28.92,68.26
2534,2020/5/17 15:50,59.4,1.98,1.31,5.94,29.02,68.13
2535,2020/5/17 16:00,59.8,1.98,1.31,6.04,28.92,68.37
2536,2020/5/17 16:10,60.85,1.98,1.31,5.94,29.02,68.72
2537,2020/5/17 16:20,62.0,1.98,1.31,6.14,29.02,68.99
2538,2020/5/17 16:30,62.4,1.98,1.31,6.14,29.14,69.09
2539,2020/5/17 16:40,61.95,1.98,1.31,6.14,29.04,68.79
2540,2020/5/17 16:50,61.35,1.98,1.31,6.03,28.82,68.67
2541,2020/5/17 17:00,60.7,1.98,1.31,5.82,28.82,68.86
2542,2020/5/17 17:10,60.4,1.98,1.31,5.82,28.92,68.82
2543,2020/5/17 17:20,60.29,1.98,1.31,5.82,28.92,68.67
2544,2020/5/17 17:30,60.2,1.98,1.31,5.93,28.92,68.33
2545,2020/5/17 17:40,60.4,1.98,1.31,5.92,28.82,68.38
2546,2020/5/17 17:50,60.4,1.98,1.31,6.02,28.92,68.16
2547,2020/5/17 18:00,60.49,1.98,1.31,6.02,29.02,67.94
2548,2020/5/17 18:10,60.4,1.98,1.31,6.02,28.92,67.61
2549,2020/5/17 18:20,60.35,1.98,1.31,5.99,28.92,67.58
2550,2020/5/17 18:30,60.5,1.98,1.31,6.0,28.92,67.43
2551,2020/5/17 18:40,60.5,1.98,1.31,6.0,28.92,67.24
2552,2020/5/17 18:50,60.55,1.98,1.31,6.0,28.92,67.1
2553,2020/5/17 19:00,60.45,1.98,1.31,6.11,28.92,66.56
2554,2020/5/17 19:10,60.49,1.98,1.31,5.99,28.92,65.62
2555,2020/5/17 19:20,60.25,1.98,1.31,5.98,28.82,65.05
2556,2020/5/17 19:30,59.75,1.98,1.31,5.88,28.92,65.45
2557,2020/5/17 19:40,59.75,1.98,1.31,5.98,28.92,66.36
2558,2020/5/17 19:50,59.94,1.98,1.31,5.87,28.92,66.29
2559,2020/5/17 20:00,60.4,1.98,1.31,6.08,29.02,65.59
2560,2020/5/17 20:10,60.79,1.98,1.31,6.08,29.02,65.21
2561,2020/5/17 20:20,61.25,1.98,1.31,6.08,29.02,65.74
2562,2020/5/17 20:30,61.15,1.98,1.31,5.97,29.14,66.34
2563,2020/5/17 20:40,61.15,1.98,1.31,5.97,29.14,66.17
2564,2020/5/17 20:50,61.25,1.98,1.31,5.97,29.14,66.03
2565,2020/5/17 21:00,61.05,1.98,1.31,5.97,29.04,65.89
2566,2020/5/17 21:10,60.75,1.98,1.31,5.97,28.94,65.7
2567,2020/5/17 21:20,60.4,1.98,1.31,5.97,28.94,65.59
2568,2020/5/17 21:30,60.15,1.98,1.31,5.97,28.94,65.59
2569,2020/5/17 21:40,60.2,1.98,1.31,5.97,28.94,65.23
2570,2020/5/17 21:50,60.05,1.98,1.31,5.87,28.92,64.78
2571,2020/5/17 22:00,60.1,1.98,1.31,5.97,28.92,64.7
2572,2020/5/17 22:10,59.95,1.98,1.31,5.97,28.92,64.43
2573,2020/5/17 22:20,60.09,1.98,1.31,5.86,29.14,64.57
2574,2020/5/17 22:30,60.09,1.98,1.31,6.04,28.94,63.73
2575,2020/5/17 22:40,59.95,1.98,1.31,6.04,28.94,64.32
2576,2020/5/17 22:50,60.05,1.98,1.31,6.04,28.82,64.25
2577,2020/5/17 23:00,60.15,1.98,1.31,5.94,28.92,63.86
2578,2020/5/17 23:10,60.05,1.98,1.31,6.05,28.92,64.01
2579,2020/5/17 23:20,60.19,1.98,1.31,5.95,29.02,64.47
2580,2020/5/17 23:30,60.1,1.98,1.31,5.95,29.02,64.43
2581,2020/5/17 23:40,60.2,1.98,1.31,5.95,29.14,64.77
2582,2020/5/17 23:50,60.35,1.98,1.31,6.05,29.14,65.19
2583,2020/5/18 00:00,60.5,1.98,1.31,6.06,29.14,65.52
2584,2020/5/18 00:10,60.4,1.98,1.31,5.95,29.14,65.89
2585,2020/5/18 00:20,60.7,1.98,1.31,5.95,29.14,66.57
2586,2020/5/18 00:30,60.85,1.98,1.31,6.05,29.04,66.38
2587,2020/5/18 00:40,61.0,1.98,1.31,6.13,29.04,66.42
2588,2020/5/18 00:50,60.95,1.98,1.31,6.03,29.04,67.42
2589,2020/5/18 01:00,61.1,1.98,1.31,6.03,29.04,67.32
2590,2020/5/18 01:10,60.85,1.98,1.31,6.23,28.72,66.91
2591,2020/5/18 01:20,61.0,1.98,1.31,5.68,29.14,66.58
2592,2020/5/18 01:30,61.6,1.98,1.31,6.0,29.24,66.73
2593,2020/5/18 01:40,61.2,1.98,1.31,6.12,29.04,66.84
2594,2020/5/18 01:50,60.9,1.98,1.31,6.12,28.82,66.74
2595,2020/5/18 02:00,60.25,1.98,1.31,5.92,28.82,66.78
2596,2020/5/18 02:10,60.15,1.98,1.31,5.82,28.92,67.03
2597,2020/5/18 02:20,59.99,1.98,1.31,5.82,29.14,66.67
2598,2020/5/18 02:30,59.8,1.98,1.31,6.03,29.04,66.28
2599,2020/5/18 02:40,60.15,1.98,1.31,5.91,29.14,66.22
2600,2020/5/18 02:50,60.09,1.98,1.31,6.12,29.04,65.79
2601,2020/5/18 03:00,60.09,1.98,1.31,6.01,29.04,65.34
2602,2020/5/18 03:10,59.81,1.98,1.31,5.9,28.82,65.16
2603,2020/5/18 03:20,59.95,1.98,1.31,5.9,28.92,64.93
2604,2020/5/18 03:30,59.85,1.98,1.31,6.01,28.92,64.55
2605,2020/5/18 03:40,59.9,1.98,1.31,6.01,28.92,64.41
2606,2020/5/18 03:50,59.6,1.98,1.31,5.99,28.82,64.81
2607,2020/5/18 04:00,59.65,1.98,1.31,6.0,28.92,64.78
2608,2020/5/18 04:10,59.5,1.98,1.31,6.1,28.82,64.94
2609,2020/5/18 04:20,59.7,1.98,1.31,5.89,29.02,64.67
2610,2020/5/18 04:30,59.69,1.98,1.31,6.0,29.14,64.57
2611,2020/5/18 04:40,59.99,1.98,1.31,6.12,29.04,64.85
2612,2020/5/18 04:50,59.85,1.98,1.31,5.9,29.04,64.49
2613,2020/5/18 05:00,59.79,1.98,1.31,5.9,29.14,64.26
2614,2020/5/18 05:10,59.15,1.98,1.31,6.11,28.94,63.45
2615,2020/5/18 05:20,58.55,1.98,1.31,6.01,28.82,63.61
2616,2020/5/18 05:30,58.35,1.98,1.31,5.77,28.92,63.48
2617,2020/5/18 05:40,58.45,1.98,1.31,5.97,28.92,63.88
2618,2020/5/18 05:50,58.4,1.98,1.31,5.97,29.02,64.19
2619,2020/5/18 06:00,59.3,1.98,1.31,5.84,29.28,63.79
2620,2020/5/18 06:10,59.5,1.98,1.31,6.28,29.08,63.89
2621,2020/5/18 06:20,59.35,1.98,1.31,6.17,28.96,63.99
2622,2020/5/18 06:30,59.49,1.98,1.31,6.07,28.86,64.42
2623,2020/5/18 06:40,59.45,1.98,1.31,5.74,29.07,64.03
2624,2020/5/18 06:50,59.65,1.98,1.31,5.84,29.17,63.93
2625,2020/5/18 07:00,59.4,1.98,1.31,6.17,29.08,64.23
2626,2020/5/18 07:10,59.2,1.98,1.31,6.06,28.96,65.61
2627,2020/5/18 07:20,58.85,1.98,1.31,6.06,28.75,66.41
2628,2020/5/18 07:30,59.0,1.98,1.31,5.82,28.99,67.07
2629,2020/5/18 07:40,59.09,1.98,1.31,5.94,29.21,66.49
2630,2020/5/18 07:50,59.2,1.98,1.31,6.05,29.11,66.71
2631,2020/5/18 08:00,59.05,1.98,1.31,6.05,29.01,67.05
2632,2020/5/18 08:10,59.15,1.98,1.31,5.84,29.09,67.41
2633,2020/5/18 08:20,59.85,1.98,1.31,5.93,29.22,68.3
2634,2020/5/18 08:30,60.1,1.98,1.31,6.28,29.01,68.49
2635,2020/5/18 08:40,60.5,1.98,1.31,6.06,29.01,67.11
2636,2020/5/18 08:50,61.05,1.98,1.31,5.81,29.15,66.75
2637,2020/5/18 09:00,60.81,1.98,1.31,6.13,29.04,68.07
2638,2020/5/18 09:10,60.5,1.98,1.31,6.03,28.82,67.92
2639,2020/5/18 09:20,59.8,1.98,1.31,6.03,28.57,66.97
2640,2020/5/18 09:30,59.44,1.98,1.31,5.82,28.89,64.48
2641,2020/5/18 09:40,57.34,1.98,1.31,5.84,28.67,62.03
2642,2020/5/18 09:50,56.8,1.87,1.31,5.59,29.11,62.13
2643,2020/5/18 10:00,57.44,1.87,1.31,6.07,29.33,62.5
2644,2020/5/18 10:10,57.05,1.87,1.31,6.22,28.89,63.43
2645,2020/5/18 10:20,57.69,1.87,1.31,5.87,28.99,64.47
2646,2020/5/18 10:30,58.25,1.87,1.31,5.96,28.99,65.92
2647,2020/5/18 10:40,58.6,1.87,1.31,6.06,29.09,66.36
2648,2020/5/18 10:50,59.0,1.87,1.31,5.96,29.31,66.84
2649,2020/5/18 11:00,58.9,1.87,1.31,6.18,29.08,66.9
2650,2020/5/18 11:10,58.85,1.87,1.31,6.29,28.96,66.41
2651,2020/5/18 11:20,58.2,1.87,1.31,6.07,28.65,64.72
2652,2020/5/18 11:30,58.0,1.87,1.31,5.74,28.86,65.1
2653,2020/5/18 11:40,58.19,1.87,1.31,5.84,28.96,66.74
2654,2020/5/18 11:50,58.19,1.87,1.31,5.82,29.28,66.1
2655,2020/5/18 12:00,58.35,1.87,1.31,6.25,29.17,66.07
2656,2020/5/18 12:10,58.05,1.87,1.31,5.92,29.07,66.66
2657,2020/5/18 12:20,58.74,1.87,1.31,6.16,29.18,66.9
2658,2020/5/18 12:30,58.75,1.87,1.31,6.38,28.85,66.55
2659,2020/5/18 12:40,58.8,1.87,1.31,6.05,28.75,66.04
2660,2020/5/18 12:50,58.75,1.98,1.31,5.6,29.08,66.69
2661,2020/5/18 13:00,59.15,1.98,1.31,6.08,29.18,67.11
2662,2020/5/18 13:10,59.31,1.98,1.31,6.08,29.08,67.71
2663,2020/5/18 13:20,60.5,1.98,1.31,5.88,29.38,67.69
2664,2020/5/18 13:30,60.15,1.98,1.31,6.1,29.18,67.58
2665,2020/5/18 13:40,59.75,1.98,1.31,6.12,28.86,67.92
2666,2020/5/18 13:50,59.45,1.98,1.31,6.02,28.75,68.59
2667,2020/5/18 14:00,59.15,1.98,1.31,5.69,28.96,68.2
2668,2020/5/18 14:10,59.15,1.98,1.31,5.92,28.96,68.94
2669,2020/5/18 14:20,59.9,1.98,1.31,6.12,29.3,68.55
2670,2020/5/18 14:30,59.4,1.98,1.31,6.23,28.96,68.3
2671,2020/5/18 14:40,59.4,1.98,1.31,6.13,28.86,67.88
2672,2020/5/18 14:50,59.25,1.98,1.31,5.81,28.86,68.15
2673,2020/5/18 15:00,59.6,1.98,1.31,6.02,28.86,68.09
2674,2020/5/18 15:10,59.75,1.98,1.31,6.12,28.86,68.1
2675,2020/5/18 15:20,59.81,1.98,1.31,6.02,28.99,68.07
2676,2020/5/18 15:30,59.9,1.98,1.31,5.92,28.89,67.96
2677,2020/5/18 15:40,60.1,1.98,1.31,6.02,28.99,67.9
2678,2020/5/18 15:50,60.1,1.98,1.31,6.02,28.99,67.5
2679,2020/5/18 16:00,60.25,1.98,1.31,6.02,28.99,68.25
2680,2020/5/18 16:10,60.3,1.98,1.31,6.02,28.99,68.51
2681,2020/5/18 16:20,60.65,1.98,1.31,6.02,29.09,68.92
2682,2020/5/18 16:30,60.95,1.98,1.31,6.02,29.09,69.03
2683,2020/5/18 16:40,61.4,1.98,1.31,6.23,28.99,69.73
2684,2020/5/18 16:50,62.15,1.98,1.31,6.02,29.09,70.16
2685,2020/5/18 17:00,62.0,1.98,1.41,6.25,28.78,68.02
2686,2020/5/18 17:10,60.95,1.98,1.41,5.84,28.88,67.78
2687,2020/5/18 17:20,60.25,1.98,1.3,5.83,28.88,67.28
2688,2020/5/18 17:30,59.6,1.98,1.3,5.83,28.99,67.25
2689,2020/5/18 17:40,59.29,1.98,1.3,5.94,28.89,66.16
2690,2020/5/18 17:50,59.15,1.98,1.3,5.95,28.89,65.85
2691,2020/5/18 18:00,59.1,1.98,1.3,5.84,28.92,65.62
2692,2020/5/18 18:10,58.3,1.98,1.3,5.95,28.92,63.93
2693,2020/5/18 18:20,58.69,1.98,1.3,5.71,29.47,63.44
2694,2020/5/18 18:30,58.44,1.98,1.3,6.37,29.04,61.78
2695,2020/5/18 18:40,57.55,1.98,1.3,6.12,28.8,60.6
2696,2020/5/18 18:50,56.79,1.98,1.3,5.81,28.7,57.78
2697,2020/5/18 19:00,56.4,1.98,1.3,5.71,28.8,56.53
2698,2020/5/18 19:10,55.65,1.87,1.3,5.91,28.67,57.05
2699,2020/5/18 19:20,56.05,1.87,1.3,5.92,28.88,57.74
2700,2020/5/18 19:30,55.95,1.87,1.3,5.92,28.99,58.55
2701,2020/5/18 19:40,56.15,1.87,1.3,5.92,29.21,58.6
2702,2020/5/18 19:50,56.55,1.87,1.3,6.14,29.31,58.71
2703,2020/5/18 20:00,56.15,1.87,1.3,6.13,29.07,58.8
2704,2020/5/18 20:10,56.1,1.87,1.3,6.02,29.07,59.19
2705,2020/5/18 20:20,56.2,1.87,1.3,5.92,29.07,59.11
2706,2020/5/18 20:30,56.25,1.87,1.3,6.03,29.17,59.61
2707,2020/5/18 20:40,56.4,1.87,1.3,6.03,29.07,60.05
2708,2020/5/18 20:50,56.81,1.87,1.3,5.93,29.17,59.68
2709,2020/5/18 21:00,56.69,1.87,1.3,6.03,29.07,58.5
2710,2020/5/18 21:10,56.44,1.87,1.3,5.92,29.07,58.45
2711,2020/5/18 21:20,56.4,1.87,1.3,6.05,28.86,58.2
2712,2020/5/18 21:30,56.35,1.87,1.3,5.95,28.86,58.28
2713,2020/5/18 21:40,56.5,1.87,1.3,5.85,29.07,58.27
2714,2020/5/18 21:50,56.6,1.87,1.3,6.06,28.96,58.31
2715,2020/5/18 22:00,56.55,1.87,1.3,6.06,28.96,58.22
2716,2020/5/18 22:10,56.65,1.87,1.3,6.11,28.95,58.26
2717,2020/5/18 22:20,56.55,1.87,1.3,5.91,28.95,58.27
2718,2020/5/18 22:30,56.6,1.87,1.3,5.91,29.07,58.26
2719,2020/5/18 22:40,56.65,1.87,1.3,6.11,28.96,57.9
2720,2020/5/18 22:50,56.49,1.87,1.3,6.11,28.86,58.08
2721,2020/5/18 23:00,56.45,1.87,1.3,6.0,28.86,57.65
2722,2020/5/18 23:10,56.05,1.87,1.3,5.9,28.86,57.68
2723,2020/5/18 23:20,55.6,1.87,1.3,6.0,28.86,57.57
2724,2020/5/18 23:30,55.8,1.87,1.3,5.9,28.96,57.53
2725,2020/5/18 23:40,55.85,1.87,1.3,5.9,28.96,57.95
2726,2020/5/18 23:50,55.95,1.87,1.3,6.0,29.07,58.07
2727,2020/5/19 00:00,56.29,1.87,1.3,6.0,29.07,58.51
2728,2020/5/19 00:10,56.5,1.87,1.3,6.0,29.07,58.61
2729,2020/5/19 00:20,56.9,1.87,1.3,6.12,29.07,58.82
2730,2020/5/19 00:30,56.95,1.87,1.3,6.12,28.94,58.73
2731,2020/5/19 00:40,56.9,1.87,1.3,6.0,28.94,59.0
2732,2020/5/19 00:50,57.25,1.87,1.3,5.9,29.14,59.21
2733,2020/5/19 01:00,57.6,1.87,1.3,6.1,29.24,59.02
2734,2020/5/19 01:10,57.1,1.87,1.3,6.11,28.94,58.91
2735,2020/5/19 01:20,57.1,1.87,1.3,6.0,28.94,58.63
2736,2020/5/19 01:30,56.7,1.87,1.3,6.0,28.82,58.13
2737,2020/5/19 01:40,57.06,1.87,1.3,5.77,29.14,57.84
2738,2020/5/19 01:50,57.1,1.87,1.3,6.08,29.24,57.61
2739,2020/5/19 02:00,56.69,1.87,1.3,6.18,28.89,57.7
2740,2020/5/19 02:10,56.0,1.87,1.3,5.94,28.67,58.22
2741,2020/5/19 02:20,56.2,1.87,1.3,5.73,28.99,57.99
2742,2020/5/19 02:30,56.6,1.87,1.3,5.93,29.09,58.22
2743,2020/5/19 02:40,56.55,1.87,1.3,6.03,28.99,60.52
2744,2020/5/19 02:50,57.2,1.87,1.3,6.03,29.09,61.2
2745,2020/5/19 03:00,57.95,1.87,1.3,6.13,29.09,61.31
2746,2020/5/19 03:10,58.85,1.87,1.3,6.13,29.21,61.24
2747,2020/5/19 03:20,58.25,1.87,1.3,6.03,28.89,59.59
2748,2020/5/19 03:30,57.95,1.87,1.3,5.82,29.09,59.31
2749,2020/5/19 03:40,57.75,1.87,1.3,5.82,29.22,59.55
2750,2020/5/19 03:50,56.8,1.87,1.3,6.16,28.89,59.53
2751,2020/5/19 04:00,56.85,1.87,1.3,5.95,28.79,59.78
2752,2020/5/19 04:10,57.15,1.87,1.3,5.75,29.09,59.69
2753,2020/5/19 04:20,57.2,1.87,1.3,6.06,29.09,59.19
2754,2020/5/19 04:30,57.05,1.87,1.3,5.95,29.11,59.15
2755,2020/5/19 04:40,57.05,1.87,1.3,6.08,29.01,59.57
2756,2020/5/19 04:50,57.15,1.87,1.3,5.97,29.01,59.78
2757,2020/5/19 05:00,57.25,1.87,1.3,6.12,29.04,59.65
2758,2020/5/19 05:10,57.09,1.87,1.3,6.23,28.72,59.72
2759,2020/5/19 05:20,57.25,1.87,1.3,5.65,29.14,59.86
2760,2020/5/19 05:30,57.4,1.87,1.3,6.08,29.14,59.58
2761,2020/5/19 05:40,57.05,1.87,1.3,6.07,29.04,59.11
