,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
2762,2020/5/19 05:50,56.9,1.87,1.3,5.97,29.04,58.81
2763,2020/5/19 06:00,56.55,1.87,1.3,6.07,28.82,58.66
2764,2020/5/19 06:10,56.35,1.87,1.3,5.87,28.92,58.8
2765,2020/5/19 06:20,56.49,1.87,1.3,5.97,29.02,59.03
2766,2020/5/19 06:30,56.95,1.87,1.3,5.97,29.14,59.26
2767,2020/5/19 06:40,57.4,1.87,1.3,6.07,29.14,59.43
2768,2020/5/19 06:50,57.1,1.87,1.3,6.18,28.94,59.43
2769,2020/5/19 07:00,57.0,1.87,1.3,5.96,28.92,59.39
2770,2020/5/19 07:10,57.15,1.87,1.3,5.97,29.02,59.27
2771,2020/5/19 07:20,57.45,1.87,1.3,5.97,29.14,58.89
2772,2020/5/19 07:30,56.95,1.87,1.3,6.08,29.04,58.66
2773,2020/5/19 07:40,56.45,1.87,1.3,6.08,28.82,58.33
2774,2020/5/19 07:50,56.4,1.87,1.3,5.97,28.82,58.42
2775,2020/5/19 08:00,55.95,1.87,1.3,5.87,28.72,58.57
2776,2020/5/19 08:10,56.2,1.87,1.3,5.77,28.92,58.55
2777,2020/5/19 08:20,56.79,1.87,1.3,5.87,29.14,59.38
2778,2020/5/19 08:30,57.15,1.87,1.3,6.21,29.04,59.26
2779,2020/5/19 08:40,56.85,1.87,1.3,6.09,29.04,59.17
2780,2020/5/19 08:50,57.05,1.87,1.3,5.97,29.14,58.79
2781,2020/5/19 09:00,57.05,1.87,1.3,5.97,29.14,58.98
2782,2020/5/19 09:10,57.0,1.87,1.3,6.08,29.04,59.41
2783,2020/5/19 09:20,56.75,1.87,1.3,6.08,28.94,59.94
2784,2020/5/19 09:30,56.65,1.87,1.3,6.12,28.82,60.19
2785,2020/5/19 09:40,56.5,1.87,1.3,5.91,28.82,60.06
2786,2020/5/19 09:50,56.35,1.87,1.3,5.91,28.82,60.34
2787,2020/5/19 10:00,56.75,1.87,1.3,5.7,29.24,60.5
2788,2020/5/19 10:10,56.5,1.87,1.3,6.16,29.01,60.82
2789,2020/5/19 10:20,56.45,1.87,1.3,6.06,29.01,61.49
2790,2020/5/19 10:30,56.15,1.87,1.3,6.06,28.79,61.53
2791,2020/5/19 10:40,55.9,1.87,1.3,5.85,28.89,61.13
2792,2020/5/19 10:50,56.09,1.87,1.3,5.85,29.09,61.22
2793,2020/5/19 11:00,56.45,1.87,1.3,5.95,29.31,60.85
2794,2020/5/19 11:10,55.99,1.87,1.3,6.39,28.78,60.8
2795,2020/5/19 11:20,56.09,1.87,1.3,5.82,28.88,60.63
2796,2020/5/19 11:30,56.09,1.87,1.3,6.03,28.88,61.27
2797,2020/5/19 11:40,56.05,1.87,1.3,5.82,28.88,61.51
2798,2020/5/19 11:50,56.3,1.87,1.3,5.82,29.21,61.12
2799,2020/5/19 12:00,56.49,1.87,1.3,6.17,29.31,60.77
2800,2020/5/19 12:10,55.54,1.87,1.3,6.26,28.73,60.82
2801,2020/5/19 12:20,55.09,1.87,1.3,5.93,28.73,60.73
2802,2020/5/19 12:30,55.44,1.87,1.3,5.71,29.09,60.22
2803,2020/5/19 12:40,55.55,1.87,1.3,5.95,29.21,60.14
2804,2020/5/19 12:50,55.65,1.87,1.3,6.05,29.21,60.24
2805,2020/5/19 13:00,55.45,1.87,1.3,6.3,28.96,59.88
2806,2020/5/19 13:10,55.35,1.87,1.3,6.09,28.75,59.86
2807,2020/5/19 13:20,55.35,1.87,1.3,5.69,29.07,60.13
2808,2020/5/19 13:30,55.45,1.87,1.3,6.01,29.07,60.02
2809,2020/5/19 13:40,55.69,1.87,1.3,6.11,28.96,60.13
2810,2020/5/19 13:50,55.59,1.87,1.3,6.01,28.96,60.61
2811,2020/5/19 14:00,55.9,1.87,1.3,5.9,29.17,61.51
2812,2020/5/19 14:10,56.4,1.87,1.3,6.2,29.07,61.88
2813,2020/5/19 14:20,56.34,1.87,1.3,6.18,29.07,61.54
2814,2020/5/19 14:30,56.25,1.87,1.3,5.87,29.07,61.56
2815,2020/5/19 14:40,56.75,1.87,1.3,6.19,28.96,62.35
2816,2020/5/19 14:50,56.3,1.87,1.3,6.08,28.86,60.36
2817,2020/5/19 15:00,56.5,1.87,1.3,5.71,29.07,60.22
2818,2020/5/19 15:10,56.65,1.87,1.3,5.82,29.28,60.38
2819,2020/5/19 15:20,56.31,1.87,1.3,6.36,28.86,60.64
2820,2020/5/19 15:30,55.9,1.87,1.3,5.84,28.85,61.07
2821,2020/5/19 15:40,56.0,1.87,1.3,6.05,28.75,60.6
2822,2020/5/19 15:50,56.31,1.87,1.3,5.84,29.07,61.18
2823,2020/5/19 16:00,56.59,1.87,1.3,6.09,29.18,62.03
2824,2020/5/19 16:10,56.45,1.87,1.3,6.19,28.96,62.12
2825,2020/5/19 16:20,56.29,1.87,1.3,5.97,28.86,62.2
2826,2020/5/19 16:30,56.55,1.87,1.3,5.84,28.95,62.26
2827,2020/5/19 16:40,56.8,1.87,1.3,6.05,28.95,62.77
2828,2020/5/19 16:50,57.05,1.87,1.3,5.94,29.07,62.97
2829,2020/5/19 17:00,57.24,1.87,1.3,6.05,29.17,62.23
2830,2020/5/19 17:10,56.7,1.87,1.3,6.15,28.85,61.88
2831,2020/5/19 17:20,56.45,1.87,1.3,5.72,28.95,61.35
2832,2020/5/19 17:30,56.59,1.87,1.3,5.82,29.17,60.78
2833,2020/5/19 17:40,56.59,1.87,1.3,6.04,29.17,60.58
2834,2020/5/19 17:50,55.7,1.87,1.3,6.26,28.6,60.39
2835,2020/5/19 18:00,55.49,1.87,1.3,5.78,28.8,59.94
2836,2020/5/19 18:10,55.85,1.87,1.3,5.78,29.02,59.75
2837,2020/5/19 18:20,56.2,1.87,1.3,5.99,29.14,59.71
2838,2020/5/19 18:30,56.49,1.87,1.3,6.1,29.04,59.7
2839,2020/5/19 18:40,56.5,1.87,1.3,5.98,29.04,59.8
2840,2020/5/19 18:50,56.69,1.87,1.3,6.08,29.04,60.28
2841,2020/5/19 19:00,56.9,1.87,1.3,6.18,28.94,60.52
2842,2020/5/19 19:10,56.9,1.87,1.3,5.85,29.14,60.02
2843,2020/5/19 19:20,57.04,1.87,1.3,6.17,29.02,59.82
2844,2020/5/19 19:30,56.95,1.87,1.3,5.97,29.14,59.04
2845,2020/5/19 19:40,56.0,1.87,1.3,6.07,28.82,58.7
2846,2020/5/19 19:50,55.4,1.87,1.3,5.87,28.82,58.14
2847,2020/5/19 20:00,54.74,1.87,1.3,5.76,28.72,57.94
2848,2020/5/19 20:10,54.99,1.87,1.3,5.87,28.92,57.98
2849,2020/5/19 20:20,55.2,1.87,1.3,5.97,29.24,57.24
2850,2020/5/19 20:30,55.09,1.87,1.3,6.19,29.04,57.63
2851,2020/5/19 20:40,55.09,1.87,1.3,6.08,29.04,56.65
2852,2020/5/19 20:50,54.85,1.87,1.3,6.08,28.82,55.86
2853,2020/5/19 21:00,54.35,1.87,1.3,5.95,28.82,56.04
2854,2020/5/19 21:10,54.1,1.87,1.3,5.74,28.92,55.63
2855,2020/5/19 21:20,54.4,1.87,1.3,5.84,29.02,55.67
2856,2020/5/19 21:30,54.5,1.77,1.3,6.05,29.14,56.29
2857,2020/5/19 21:40,54.9,1.77,1.3,6.05,29.14,56.22
2858,2020/5/19 21:50,55.15,1.77,1.3,6.05,29.14,55.51
2859,2020/5/19 22:00,55.1,1.77,1.3,6.16,28.94,55.54
2860,2020/5/19 22:10,54.9,1.77,1.3,5.92,28.94,55.15
2861,2020/5/19 22:20,54.81,1.77,1.3,6.03,28.82,55.99
2862,2020/5/19 22:30,54.9,1.77,1.3,5.81,29.02,56.65
2863,2020/5/19 22:40,55.0,1.77,1.3,6.11,29.14,56.96
2864,2020/5/19 22:50,55.4,1.77,1.3,6.01,29.14,56.74
2865,2020/5/19 23:00,55.15,1.77,1.3,6.24,28.94,55.89
2866,2020/5/19 23:10,55.1,1.77,1.3,6.02,28.94,55.38
2867,2020/5/19 23:20,54.79,1.77,1.3,5.92,28.82,55.32
2868,2020/5/19 23:30,54.4,1.77,1.3,5.82,29.02,55.27
2869,2020/5/19 23:40,54.69,1.77,1.3,5.92,29.15,55.02
2870,2020/5/19 23:50,54.55,1.77,1.3,6.12,29.02,55.14
2871,2020/5/20 00:00,54.44,1.77,1.3,5.88,28.92,55.78
2872,2020/5/20 00:10,54.7,1.77,1.3,5.88,29.02,55.69
2873,2020/5/20 00:20,55.0,1.77,1.3,5.99,29.14,55.44
2874,2020/5/20 00:30,55.15,1.77,1.3,6.09,29.14,55.35
2875,2020/5/20 00:40,55.01,1.77,1.3,6.09,29.04,55.3
2876,2020/5/20 00:50,54.9,1.77,1.3,6.09,28.94,55.05
2877,2020/5/20 01:00,54.5,1.77,1.3,5.74,28.92,54.97
2878,2020/5/20 01:10,54.65,1.77,1.3,5.84,29.14,55.34
2879,2020/5/20 01:20,54.49,1.77,1.3,6.05,29.14,55.08
2880,2020/5/20 01:30,54.7,1.77,1.3,6.04,29.04,55.14
2881,2020/5/20 01:40,54.5,1.77,1.3,6.04,28.94,55.05
2882,2020/5/20 01:50,54.5,1.77,1.3,5.94,28.94,55.13
2883,2020/5/20 02:00,54.55,1.77,1.3,6.07,28.82,54.86
2884,2020/5/20 02:10,54.75,1.77,1.3,5.98,29.02,54.93
2885,2020/5/20 02:20,54.65,1.77,1.3,5.98,29.02,54.78
2886,2020/5/20 02:30,54.8,1.77,1.3,5.98,29.02,55.54
2887,2020/5/20 02:40,55.2,1.77,1.3,5.98,29.14,55.3
2888,2020/5/20 02:50,55.25,1.77,1.3,6.18,29.04,56.32
2889,2020/5/20 03:00,55.25,1.77,1.3,6.08,28.94,57.04
2890,2020/5/20 03:10,55.25,1.77,1.3,5.87,29.14,56.75
2891,2020/5/20 03:20,55.15,1.77,1.3,6.11,29.04,55.68
2892,2020/5/20 03:30,55.25,1.77,1.3,6.0,28.94,56.58
2893,2020/5/20 03:40,55.1,1.77,1.3,5.79,29.02,56.53
2894,2020/5/20 03:50,55.35,1.77,1.3,5.99,29.02,56.26
2895,2020/5/20 04:00,55.2,1.77,1.3,5.99,28.92,56.44
2896,2020/5/20 04:10,55.4,1.77,1.3,5.88,29.14,56.33
2897,2020/5/20 04:20,55.49,1.77,1.3,6.11,29.14,55.96
2898,2020/5/20 04:30,55.45,1.77,1.3,6.11,29.14,55.75
2899,2020/5/20 04:40,54.85,1.77,1.3,6.11,28.82,55.22
2900,2020/5/20 04:50,54.25,1.77,1.3,5.9,28.72,54.93
2901,2020/5/20 05:00,54.4,1.77,1.3,5.58,29.14,54.75
2902,2020/5/20 05:10,54.65,1.77,1.3,6.04,29.24,54.91
2903,2020/5/20 05:20,54.44,1.77,1.3,6.16,28.94,54.95
2904,2020/5/20 05:30,54.25,1.77,1.3,6.05,28.82,55.0
2905,2020/5/20 05:40,54.3,1.77,1.3,5.95,28.82,54.81
2906,2020/5/20 05:50,54.34,1.77,1.3,5.85,28.92,54.93
2907,2020/5/20 06:00,54.45,1.77,1.3,5.87,29.14,55.09
2908,2020/5/20 06:10,54.55,1.77,1.3,6.08,29.24,55.3
2909,2020/5/20 06:20,54.59,1.77,1.3,6.18,28.94,55.03
2910,2020/5/20 06:30,54.6,1.77,1.3,6.07,28.94,55.21
2911,2020/5/20 06:40,54.5,1.77,1.3,5.96,28.82,55.59
2912,2020/5/20 06:50,54.75,1.77,1.3,5.96,28.92,56.42
2913,2020/5/20 07:00,54.65,1.77,1.3,5.94,29.02,56.47
2914,2020/5/20 07:10,55.05,1.77,1.3,6.06,29.02,56.69
2915,2020/5/20 07:20,55.3,1.77,1.3,5.96,29.15,56.65
2916,2020/5/20 07:30,55.45,1.77,1.3,6.16,29.15,57.1
2917,2020/5/20 07:40,55.2,1.77,1.3,6.05,29.04,57.26
2918,2020/5/20 07:50,55.1,1.77,1.3,6.05,29.04,57.46
2919,2020/5/20 08:00,54.95,1.77,1.3,6.05,28.94,58.15
2920,2020/5/20 08:10,55.2,1.77,1.3,5.95,28.94,58.36
2921,2020/5/20 08:20,55.3,1.77,1.3,6.05,28.94,58.88
2922,2020/5/20 08:30,55.55,1.77,1.3,5.95,28.94,58.33
2923,2020/5/20 08:40,56.75,1.87,1.3,6.06,29.04,60.87
2924,2020/5/20 08:50,57.45,1.87,1.3,6.18,29.14,59.28
2925,2020/5/20 09:00,56.9,1.87,1.3,6.07,29.04,59.2
2926,2020/5/20 09:10,56.6,1.87,1.3,5.96,29.04,59.57
2927,2020/5/20 09:20,56.4,1.87,1.3,5.74,29.35,60.74
2928,2020/5/20 09:30,56.55,1.87,1.3,6.28,28.94,63.0
2929,2020/5/20 09:40,56.05,1.87,1.3,6.06,28.82,60.84
2930,2020/5/20 09:50,56.3,1.87,1.3,5.75,28.92,61.82
2931,2020/5/20 10:00,56.4,1.87,1.3,5.86,29.02,61.45
2932,2020/5/20 10:10,56.55,1.87,1.3,5.97,29.14,61.44
2933,2020/5/20 10:20,57.1,1.87,1.3,6.09,29.14,62.91
2934,2020/5/20 10:30,57.15,1.87,1.3,6.11,29.04,62.57
2935,2020/5/20 10:40,57.09,1.87,1.3,5.87,28.92,62.94
2936,2020/5/20 10:50,57.55,1.87,1.3,5.87,29.14,63.97
2937,2020/5/20 11:00,58.2,1.87,1.3,6.25,29.22,64.27
2938,2020/5/20 11:10,57.85,1.87,1.3,6.34,28.79,64.88
2939,2020/5/20 11:20,57.65,1.87,1.3,5.9,28.78,64.23
2940,2020/5/20 11:30,57.65,1.87,1.3,5.8,28.99,64.19
2941,2020/5/20 11:40,58.0,1.87,1.3,5.91,29.09,65.66
2942,2020/5/20 11:50,58.19,1.87,1.3,6.02,29.21,66.34
2943,2020/5/20 12:00,58.44,1.87,1.3,6.13,29.11,66.14
2944,2020/5/20 12:10,58.09,1.87,1.3,6.02,28.88,66.21
2945,2020/5/20 12:20,58.35,1.87,1.3,6.02,28.99,66.37
2946,2020/5/20 12:30,58.3,1.87,1.3,6.02,28.99,66.37
2947,2020/5/20 12:40,58.35,1.87,1.3,6.02,28.99,67.22
2948,2020/5/20 12:50,58.85,1.87,1.3,6.12,28.99,67.33
2949,2020/5/20 13:00,58.9,1.87,1.3,5.98,29.21,67.64
2950,2020/5/20 13:10,59.15,1.87,1.3,6.19,29.11,67.73
2951,2020/5/20 13:20,58.65,1.98,1.3,6.09,28.89,68.0
2952,2020/5/20 13:30,58.55,1.98,1.3,6.08,28.78,68.06
2953,2020/5/20 13:40,58.6,1.98,1.3,5.88,28.99,68.02
2954,2020/5/20 13:50,59.05,1.98,1.3,6.1,28.99,67.12
2955,2020/5/20 14:00,59.19,1.98,1.3,6.0,28.99,67.78
2956,2020/5/20 14:10,59.24,1.98,1.3,6.11,28.89,67.29
2957,2020/5/20 14:20,59.19,1.98,1.3,6.0,28.89,66.43
2958,2020/5/20 14:30,59.09,1.98,1.3,6.0,28.89,66.2
2959,2020/5/20 14:40,58.99,1.98,1.3,6.0,28.89,66.14
2960,2020/5/20 14:50,58.55,1.98,1.3,6.0,28.89,65.09
2961,2020/5/20 15:00,57.79,1.98,1.3,6.0,28.89,64.76
2962,2020/5/20 15:10,56.8,1.98,1.3,5.79,28.89,64.57
2963,2020/5/20 15:20,56.4,1.87,1.3,5.79,28.89,63.56
2964,2020/5/20 15:30,56.49,1.87,1.3,5.9,28.99,63.47
2965,2020/5/20 15:40,56.65,1.87,1.3,5.9,29.09,64.39
2966,2020/5/20 15:50,57.59,1.87,1.3,6.24,29.11,63.36
2967,2020/5/20 16:00,57.85,1.87,1.3,6.13,29.11,64.36
2968,2020/5/20 16:10,57.95,1.87,1.3,6.25,28.89,64.42
2969,2020/5/20 16:20,57.85,1.87,1.3,5.93,28.99,64.65
2970,2020/5/20 16:30,58.0,1.87,1.3,6.03,28.89,64.67
2971,2020/5/20 16:40,58.25,1.87,1.3,5.92,28.99,64.76
2972,2020/5/20 16:50,58.25,1.87,1.3,6.03,28.99,64.38
2973,2020/5/20 17:00,57.95,1.87,1.3,6.13,28.89,64.9
2974,2020/5/20 17:10,58.45,1.87,1.3,6.01,28.99,65.31
2975,2020/5/20 17:20,58.55,1.87,1.3,6.01,28.99,65.42
2976,2020/5/20 17:30,59.05,1.98,1.3,6.01,29.09,65.4
2977,2020/5/20 17:40,59.25,1.98,1.3,6.11,29.09,65.53
2978,2020/5/20 17:50,59.45,1.98,1.3,6.01,29.09,65.52
2979,2020/5/20 18:00,59.3,1.98,1.3,6.01,29.09,65.27
2980,2020/5/20 18:10,59.09,1.98,1.3,6.01,29.09,65.52
2981,2020/5/20 18:20,59.25,1.98,1.3,6.01,29.09,65.81
2982,2020/5/20 18:30,59.35,1.98,1.3,5.91,29.09,65.75
2983,2020/5/20 18:40,59.15,1.98,1.3,6.01,29.09,65.89
2984,2020/5/20 18:50,58.99,1.98,1.3,6.01,29.09,65.38
2985,2020/5/20 19:00,58.75,1.98,1.3,6.11,28.88,65.68
2986,2020/5/20 19:10,59.05,1.98,1.3,5.91,28.99,65.77
2987,2020/5/20 19:20,59.15,1.98,1.3,5.91,28.99,65.65
2988,2020/5/20 19:30,58.85,1.98,1.3,6.02,28.99,65.57
2989,2020/5/20 19:40,58.75,1.98,1.3,6.02,28.89,65.58
2990,2020/5/20 19:50,58.45,1.98,1.3,5.9,28.99,65.42
2991,2020/5/20 20:00,58.49,1.98,1.3,5.9,28.99,65.42
2992,2020/5/20 20:10,58.59,1.98,1.3,6.0,28.99,65.35
2993,2020/5/20 20:20,58.45,1.98,1.3,6.12,28.79,65.27
2994,2020/5/20 20:30,58.4,1.98,1.3,5.91,28.89,65.39
2995,2020/5/20 20:40,58.4,1.98,1.3,6.02,28.99,65.31
2996,2020/5/20 20:50,58.95,1.98,1.3,6.02,29.09,65.31
2997,2020/5/20 21:00,59.05,1.98,1.3,6.03,29.09,65.26
2998,2020/5/20 21:10,59.3,1.98,1.3,6.14,29.09,65.04
2999,2020/5/20 21:20,59.2,1.98,1.3,6.03,29.09,64.05
3000,2020/5/20 21:30,58.55,1.98,1.3,6.03,28.99,63.55
3001,2020/5/20 21:40,57.94,1.98,1.3,5.82,28.89,62.79
3002,2020/5/20 21:50,57.69,1.98,1.3,5.72,29.09,62.76
3003,2020/5/20 22:00,57.4,1.98,1.3,5.95,29.09,62.7
3004,2020/5/20 22:10,57.29,1.98,1.3,5.95,28.99,62.8
3005,2020/5/20 22:20,57.35,1.98,1.3,6.05,28.79,62.94
3006,2020/5/20 22:30,57.35,1.98,1.3,5.95,28.89,63.15
3007,2020/5/20 22:40,57.35,1.98,1.3,5.95,28.99,63.11
3008,2020/5/20 22:50,57.59,1.98,1.3,5.95,29.09,62.67
3009,2020/5/20 23:00,58.05,1.98,1.3,6.06,29.09,62.49
3010,2020/5/20 23:10,58.5,1.98,1.3,6.08,29.21,62.35
3011,2020/5/20 23:20,58.1,1.98,1.3,6.18,28.89,62.22
3012,2020/5/20 23:30,57.95,1.98,1.3,5.97,28.89,62.15
3013,2020/5/20 23:40,57.95,1.98,1.3,5.87,28.89,62.18
3014,2020/5/20 23:50,57.59,1.98,1.3,5.9,28.89,62.32
3015,2020/5/21 00:00,57.4,1.98,1.3,5.9,28.89,62.39
3016,2020/5/21 00:10,57.35,1.98,1.3,6.0,28.89,62.4
3017,2020/5/21 00:20,57.55,1.98,1.3,6.0,28.89,62.28
3018,2020/5/21 00:30,57.69,1.98,1.3,6.0,28.99,62.43
3019,2020/5/21 00:40,58.35,1.98,1.3,5.89,29.21,62.45
3020,2020/5/21 00:50,58.3,1.98,1.3,6.09,29.11,62.46
3021,2020/5/21 01:00,58.3,1.98,1.3,5.98,29.11,62.19
3022,2020/5/21 01:10,58.0,1.98,1.3,5.98,29.01,62.03
3023,2020/5/21 01:20,57.7,1.98,1.3,5.97,29.11,62.18
3024,2020/5/21 01:30,56.95,1.98,1.3,5.97,29.01,62.21
3025,2020/5/21 01:40,56.45,1.98,1.3,5.97,28.89,62.24
3026,2020/5/21 01:50,56.65,1.98,1.3,5.97,28.79,62.01
3027,2020/5/21 02:00,56.75,1.98,1.3,5.77,28.99,61.82
3028,2020/5/21 02:10,56.99,1.87,1.3,6.08,29.11,61.91
3029,2020/5/21 02:20,56.85,1.87,1.3,6.08,29.11,61.94
3030,2020/5/21 02:30,56.94,1.87,1.3,5.97,29.11,62.02
3031,2020/5/21 02:40,56.79,1.87,1.3,6.0,29.01,62.24
3032,2020/5/21 02:50,57.0,1.87,1.3,5.99,29.21,61.92
3033,2020/5/21 03:00,56.69,1.87,1.3,6.1,28.99,62.03
3034,2020/5/21 03:10,56.59,1.87,1.3,6.1,28.89,62.14
3035,2020/5/21 03:20,56.55,1.87,1.3,6.0,28.89,62.15
3036,2020/5/21 03:30,56.75,1.87,1.3,5.89,28.99,62.31
3037,2020/5/21 03:40,57.0,1.87,1.3,5.99,29.09,61.77
3038,2020/5/21 03:50,56.79,1.87,1.3,6.09,29.09,61.51
3039,2020/5/21 04:00,56.49,1.87,1.3,5.99,29.09,61.38
3040,2020/5/21 04:10,56.25,1.87,1.3,5.99,29.09,61.09
3041,2020/5/21 04:20,56.3,1.87,1.3,5.99,29.09,61.16
3042,2020/5/21 04:30,56.05,1.87,1.3,6.09,28.89,60.95
3043,2020/5/21 04:40,56.15,1.87,1.3,5.89,28.89,60.93
3044,2020/5/21 04:50,56.15,1.87,1.3,5.89,29.09,60.83
3045,2020/5/21 05:00,56.49,1.87,1.3,6.11,28.99,61.02
3046,2020/5/21 05:10,56.65,1.87,1.3,6.11,29.09,60.86
3047,2020/5/21 05:20,57.04,1.87,1.3,6.0,29.21,60.85
3048,2020/5/21 05:30,56.95,1.87,1.3,6.13,29.01,60.82
3049,2020/5/21 05:40,56.85,1.87,1.3,6.13,28.89,60.67
3050,2020/5/21 05:50,56.6,1.87,1.3,5.8,28.78,60.29
3051,2020/5/21 06:00,56.9,1.87,1.3,5.81,29.09,60.55
3052,2020/5/21 06:10,56.9,1.87,1.3,6.01,29.21,60.61
3053,2020/5/21 06:20,56.95,1.87,1.3,6.11,29.11,59.96
3054,2020/5/21 06:30,56.85,1.87,1.3,6.11,29.01,59.46
3055,2020/5/21 06:40,56.75,1.87,1.3,5.9,28.89,59.52
3056,2020/5/21 06:50,56.85,1.87,1.3,5.9,28.89,59.65
3057,2020/5/21 07:00,56.84,1.87,1.3,6.01,28.89,59.67
3058,2020/5/21 07:10,56.8,1.87,1.3,6.01,28.99,59.51
3059,2020/5/21 07:20,56.75,1.87,1.3,6.01,28.89,59.9
3060,2020/5/21 07:30,56.75,1.87,1.3,6.12,28.78,60.09
3061,2020/5/21 07:40,56.85,1.87,1.3,5.91,28.99,60.26
3062,2020/5/21 07:50,57.55,1.87,1.3,5.91,29.21,60.62
3063,2020/5/21 08:00,57.75,1.87,1.3,6.24,29.11,62.8
3064,2020/5/21 08:10,57.8,1.87,1.3,6.03,29.01,62.56
3065,2020/5/21 08:20,57.75,1.87,1.3,6.03,29.01,63.24
3066,2020/5/21 08:30,58.3,1.87,1.3,6.03,29.01,63.34
3067,2020/5/21 08:40,59.1,1.87,1.3,6.03,29.11,63.47
3068,2020/5/21 08:50,59.15,1.87,1.3,6.03,29.11,63.3
3069,2020/5/21 09:00,59.15,1.87,1.3,6.13,29.11,64.04
3070,2020/5/21 09:10,58.85,1.98,1.3,6.05,28.89,64.11
3071,2020/5/21 09:20,58.35,1.98,1.3,5.82,28.99,65.12
3072,2020/5/21 09:30,58.7,1.98,1.3,5.95,29.09,66.23
3073,2020/5/21 09:40,58.4,1.98,1.3,6.05,28.99,64.91
3074,2020/5/21 09:50,58.25,1.98,1.3,5.94,28.99,66.92
3075,2020/5/21 10:00,58.45,1.98,1.3,5.94,28.99,66.07
3076,2020/5/21 10:10,58.65,1.98,1.3,5.94,29.09,66.35
3077,2020/5/21 10:20,58.75,1.98,1.3,6.05,29.09,65.95
3078,2020/5/21 10:30,59.05,1.98,1.3,5.94,28.99,67.93
3079,2020/5/21 10:40,59.25,1.98,1.3,5.95,29.09,67.27
3080,2020/5/21 10:50,59.75,1.98,1.3,6.06,29.31,67.82
3081,2020/5/21 11:00,59.49,1.98,1.3,6.16,29.01,66.63
3082,2020/5/21 11:10,59.24,1.98,1.3,5.94,29.11,66.77
3083,2020/5/21 11:20,59.1,1.98,1.3,6.16,28.89,67.22
3084,2020/5/21 11:30,58.95,1.98,1.3,6.05,28.79,67.45
3085,2020/5/21 11:40,58.51,1.98,1.3,5.95,28.67,66.14
3086,2020/5/21 11:50,58.2,1.98,1.3,5.73,28.99,65.45
3087,2020/5/21 12:00,58.75,1.98,1.3,5.94,29.21,66.33
3088,2020/5/21 12:10,58.45,1.98,1.3,6.26,29.11,66.35
3089,2020/5/21 12:20,58.15,1.98,1.3,6.14,28.79,65.87
3090,2020/5/21 12:30,58.45,1.98,1.3,5.92,28.89,65.81
3091,2020/5/21 12:40,58.5,1.98,1.3,5.92,28.99,66.36
3092,2020/5/21 12:50,58.59,1.98,1.3,6.03,29.09,66.33
3093,2020/5/21 13:00,58.55,1.98,1.3,6.13,28.96,66.71
3094,2020/5/21 13:10,58.7,1.98,1.3,6.02,29.07,66.83
3095,2020/5/21 13:20,58.65,1.98,1.3,5.88,29.17,66.63
3096,2020/5/21 13:30,58.79,1.98,1.3,6.08,29.17,66.58
3097,2020/5/21 13:40,58.55,1.98,1.3,6.2,28.85,66.92
3098,2020/5/21 13:50,58.55,1.98,1.3,5.84,28.96,67.11
3099,2020/5/21 14:00,58.69,1.98,1.3,5.95,29.17,68.06
3100,2020/5/21 14:10,59.7,1.98,1.3,6.19,29.17,68.57
3101,2020/5/21 14:20,59.45,1.98,1.3,6.18,28.96,68.63
3102,2020/5/21 14:30,59.45,1.98,1.3,6.08,28.96,68.49
3103,2020/5/21 14:40,59.4,1.98,1.3,6.08,28.75,68.98
3104,2020/5/21 14:50,59.15,1.98,1.3,5.88,28.85,68.55
3105,2020/5/21 15:00,59.35,1.98,1.3,5.89,29.07,68.3
3106,2020/5/21 15:10,58.75,1.98,1.3,5.99,28.96,68.12
3107,2020/5/21 15:20,58.75,1.98,1.3,5.99,28.96,67.96
3108,2020/5/21 15:30,58.55,1.98,1.3,6.09,28.86,67.92
3109,2020/5/21 15:40,58.7,1.98,1.3,5.87,28.96,68.45
3110,2020/5/21 15:50,59.04,1.98,1.3,6.08,29.04,68.99
3111,2020/5/21 16:00,58.94,1.98,1.3,6.11,29.04,68.02
3112,2020/5/21 16:10,58.4,1.98,1.3,5.99,28.72,66.91
3113,2020/5/21 16:20,58.1,1.98,1.3,5.88,28.82,66.46
3114,2020/5/21 16:30,57.9,1.98,1.3,5.78,29.02,65.87
3115,2020/5/21 16:40,58.05,1.98,1.3,5.78,29.24,65.5
3116,2020/5/21 16:50,58.25,1.98,1.3,6.24,29.02,65.75
3117,2020/5/21 17:00,57.69,1.98,1.3,6.14,28.82,65.91
3118,2020/5/21 17:10,57.59,1.98,1.3,5.82,28.82,65.59
3119,2020/5/21 17:20,57.75,1.98,1.3,5.92,28.92,65.14
3120,2020/5/21 17:30,57.9,1.98,1.3,5.95,29.14,64.98
3121,2020/5/21 17:40,57.79,1.98,1.3,6.05,29.14,64.78
3122,2020/5/21 17:50,57.75,1.98,1.3,5.95,29.14,65.02
3123,2020/5/21 18:00,57.45,1.98,1.3,5.95,29.07,64.68
3124,2020/5/21 18:10,57.49,1.98,1.3,5.95,29.07,64.2
3125,2020/5/21 18:20,57.44,1.98,1.3,6.05,28.96,63.94
3126,2020/5/21 18:30,57.45,1.98,1.3,5.95,28.86,63.74
3127,2020/5/21 18:40,57.1,1.98,1.3,5.82,28.99,63.3
3128,2020/5/21 18:50,57.49,1.98,1.3,5.82,29.21,62.88
3129,2020/5/21 19:00,57.55,1.98,1.3,6.13,29.21,62.29
3130,2020/5/21 19:10,57.3,1.98,1.3,6.24,29.01,62.17
3131,2020/5/21 19:20,57.2,1.98,1.3,6.02,28.89,61.83
3132,2020/5/21 19:30,57.35,1.98,1.3,5.92,28.99,61.72
3133,2020/5/21 19:40,57.25,1.98,1.3,6.03,28.99,61.13
3134,2020/5/21 19:50,57.45,1.98,1.3,5.92,29.09,60.91
3135,2020/5/21 20:00,57.25,1.98,1.3,6.13,28.89,61.06
3136,2020/5/21 20:10,57.45,1.98,1.3,6.01,28.99,61.2
3137,2020/5/21 20:20,57.35,1.98,1.3,6.12,28.79,61.36
3138,2020/5/21 20:30,57.55,1.98,1.3,6.0,28.89,61.6
3139,2020/5/21 20:40,57.6,1.98,1.3,5.88,28.99,62.1
3140,2020/5/21 20:50,57.4,1.98,1.3,5.98,28.89,62.06
3141,2020/5/21 21:00,57.65,1.98,1.3,5.97,29.09,61.55
3142,2020/5/21 21:10,57.25,1.98,1.3,6.12,28.86,62.25
3143,2020/5/21 21:20,57.4,1.98,1.3,6.02,28.86,62.34
3144,2020/5/21 21:30,57.65,1.98,1.3,5.82,29.09,62.18
3145,2020/5/21 21:40,57.9,1.98,1.3,5.92,29.31,62.2
3146,2020/5/21 21:50,57.5,1.98,1.3,6.34,28.89,61.8
3147,2020/5/21 22:00,57.25,1.98,1.3,5.89,28.89,61.56
3148,2020/5/21 22:10,57.2,1.98,1.3,5.79,29.09,61.69
3149,2020/5/21 22:20,57.4,1.98,1.3,5.99,29.09,61.72
3150,2020/5/21 22:30,57.19,1.98,1.3,6.1,28.99,62.05
3151,2020/5/21 22:40,57.4,1.98,1.3,6.0,28.99,62.01
3152,2020/5/21 22:50,57.5,1.98,1.3,5.9,29.09,61.2
3153,2020/5/21 23:00,57.4,1.98,1.3,6.0,29.09,60.82
3154,2020/5/21 23:10,57.65,1.98,1.3,5.88,29.21,60.36
3155,2020/5/21 23:20,56.99,1.98,1.3,6.08,29.11,59.99
3156,2020/5/21 23:30,56.65,1.98,1.3,6.08,28.89,59.58
3157,2020/5/21 23:40,56.15,1.98,1.3,5.87,28.79,59.28
3158,2020/5/21 23:50,56.1,1.98,1.3,5.87,28.89,59.4
3159,2020/5/22 00:00,56.75,1.87,1.3,5.89,29.09,59.61
3160,2020/5/22 00:10,56.79,1.87,1.3,6.23,29.09,60.08
3161,2020/5/22 00:20,56.9,1.87,1.3,6.12,28.85,60.49
3162,2020/5/22 00:30,56.9,1.87,1.3,6.03,28.85,60.5
3163,2020/5/22 00:40,56.79,1.87,1.3,5.79,29.07,61.08
3164,2020/5/22 00:50,56.75,1.87,1.3,6.0,29.07,61.1
3165,2020/5/22 01:00,56.79,1.87,1.3,6.0,28.96,61.66
3166,2020/5/22 01:10,56.69,1.87,1.3,6.0,29.07,62.15
3167,2020/5/22 01:20,56.74,1.87,1.3,6.12,28.96,62.52
3168,2020/5/22 01:30,56.85,1.87,1.3,5.87,29.07,62.7
3169,2020/5/22 01:40,56.79,1.87,1.3,5.97,29.07,62.86
3170,2020/5/22 01:50,56.85,1.87,1.3,6.08,29.07,62.85
3171,2020/5/22 02:00,56.9,1.87,1.3,5.97,29.17,62.78
3172,2020/5/22 02:10,57.15,1.87,1.3,5.87,29.17,63.07
3173,2020/5/22 02:20,57.5,1.87,1.3,6.08,29.17,62.87
3174,2020/5/22 02:30,57.49,1.87,1.3,6.18,28.96,62.81
3175,2020/5/22 02:40,57.55,1.87,1.3,5.87,29.17,62.76
3176,2020/5/22 02:50,57.55,1.87,1.3,6.19,29.07,62.79
3177,2020/5/22 03:00,57.65,1.87,1.3,5.98,28.85,62.44
3178,2020/5/22 03:10,57.55,1.87,1.3,5.88,28.95,62.84
3179,2020/5/22 03:20,57.7,1.87,1.3,5.99,29.07,63.15
3180,2020/5/22 03:30,57.25,1.87,1.3,5.97,28.86,63.91
3181,2020/5/22 03:40,57.9,1.87,1.3,5.97,28.86,64.1
3182,2020/5/22 03:50,58.0,1.87,1.3,6.07,28.96,64.01
3183,2020/5/22 04:00,58.11,1.87,1.3,5.97,29.07,63.95
3184,2020/5/22 04:10,58.55,1.87,1.3,5.87,29.28,64.19
3185,2020/5/22 04:20,58.65,1.87,1.3,6.45,28.95,64.61
3186,2020/5/22 04:30,57.95,1.98,1.3,6.01,28.65,64.83
3187,2020/5/22 04:40,58.1,1.98,1.3,5.7,28.95,65.11
3188,2020/5/22 04:50,58.3,1.98,1.3,5.94,29.07,65.4
3189,2020/5/22 05:00,58.5,1.98,1.3,5.94,29.18,65.47
3190,2020/5/22 05:10,58.1,1.98,1.3,6.05,29.08,65.51
3191,2020/5/22 05:20,58.05,1.98,1.3,6.05,29.08,65.63
3192,2020/5/22 05:30,58.0,1.98,1.3,5.95,28.96,65.71
3193,2020/5/22 05:40,57.95,1.98,1.3,6.05,28.86,65.85
3194,2020/5/22 05:50,58.0,1.98,1.3,5.95,28.86,65.81
3195,2020/5/22 06:00,57.9,1.98,1.3,5.95,28.86,65.54
3196,2020/5/22 06:10,58.05,1.98,1.3,5.84,28.99,65.43
3197,2020/5/22 06:20,58.35,1.98,1.3,6.16,28.99,65.26
3198,2020/5/22 06:30,58.25,1.98,1.3,6.05,28.99,65.4
3199,2020/5/22 06:40,58.06,1.98,1.3,6.16,28.89,65.23
3200,2020/5/22 06:50,58.06,1.98,1.3,5.95,28.89,65.07
3201,2020/5/22 07:00,58.0,1.98,1.3,5.95,28.89,64.82
3202,2020/5/22 07:10,58.4,1.98,1.3,5.83,29.21,64.81
3203,2020/5/22 07:20,58.54,1.98,1.3,6.15,29.11,64.78
3204,2020/5/22 07:30,58.5,1.98,1.3,5.93,29.21,64.86
3205,2020/5/22 07:40,59.0,1.98,1.3,6.03,29.21,65.49
3206,2020/5/22 07:50,58.95,1.98,1.3,6.02,29.01,65.72
3207,2020/5/22 08:00,58.8,1.98,1.3,6.22,28.79,66.06
3208,2020/5/22 08:10,58.9,1.98,1.3,6.0,28.89,66.46
3209,2020/5/22 08:20,58.81,1.98,1.3,6.0,28.89,66.61
3210,2020/5/22 08:30,59.2,1.98,1.3,6.0,28.99,66.81
3211,2020/5/22 08:40,59.25,1.98,1.3,5.81,29.11,66.82
3212,2020/5/22 08:50,59.0,1.98,1.3,6.02,29.01,66.81
3213,2020/5/22 09:00,58.9,1.98,1.3,6.02,29.01,66.89
3214,2020/5/22 09:10,58.81,1.98,1.3,6.02,28.89,67.25
3215,2020/5/22 09:20,58.65,1.98,1.3,5.92,28.99,66.87
3216,2020/5/22 09:30,58.9,1.98,1.3,6.02,28.99,66.88
3217,2020/5/22 09:40,58.75,1.98,1.3,5.92,28.99,66.98
3218,2020/5/22 09:50,58.65,1.98,1.3,5.94,28.99,67.09
3219,2020/5/22 10:00,58.55,1.98,1.3,5.94,28.99,67.18
3220,2020/5/22 10:10,58.9,1.98,1.3,5.94,29.09,67.16
3221,2020/5/22 10:20,58.8,1.98,1.3,6.18,29.01,67.37
3222,2020/5/22 10:30,58.9,1.98,1.3,6.07,29.11,67.65
3223,2020/5/22 10:40,58.85,1.98,1.3,6.07,29.11,67.82
3224,2020/5/22 10:50,58.8,1.98,1.3,6.07,29.01,67.74
3225,2020/5/22 11:00,58.6,1.98,1.3,5.97,28.89,67.67
3226,2020/5/22 11:10,58.45,1.98,1.3,5.95,28.89,67.52
3227,2020/5/22 11:20,58.2,1.98,1.3,5.95,28.89,67.28
3228,2020/5/22 11:30,57.8,1.98,1.3,6.05,28.79,67.13
3229,2020/5/22 11:40,57.75,1.98,1.3,5.84,28.99,67.08
3230,2020/5/22 11:50,57.75,1.98,1.3,5.95,28.89,67.35
3231,2020/5/22 12:00,57.9,1.98,1.3,5.85,29.09,67.3
3232,2020/5/22 12:10,57.85,1.98,1.3,6.05,29.09,67.5
3233,2020/5/22 12:20,58.29,1.98,1.3,5.97,29.31,67.34
3234,2020/5/22 12:30,58.35,1.98,1.3,6.1,29.21,67.83
3235,2020/5/22 12:40,58.29,1.98,1.3,6.31,28.89,68.08
3236,2020/5/22 12:50,58.15,1.98,1.3,6.0,28.79,68.09
3237,2020/5/22 13:00,58.19,1.98,1.3,5.9,28.79,68.28
3238,2020/5/22 13:10,58.55,1.98,1.3,5.9,28.89,68.24
3239,2020/5/22 13:20,58.7,1.98,1.3,6.11,28.89,68.57
3240,2020/5/22 13:30,58.65,1.98,1.3,5.99,28.79,68.5
3241,2020/5/22 13:40,58.8,1.98,1.3,5.89,28.99,68.37
3242,2020/5/22 13:50,58.85,1.98,1.3,5.99,28.99,68.17
3243,2020/5/22 14:00,58.7,1.98,1.3,5.99,29.09,68.08
3244,2020/5/22 14:10,58.85,1.98,1.3,6.09,29.09,68.15
3245,2020/5/22 14:20,58.65,1.98,1.3,6.09,28.89,67.52
3246,2020/5/22 14:30,58.3,1.98,1.3,5.75,28.92,66.62
3247,2020/5/22 14:40,57.69,1.98,1.3,5.95,28.82,65.99
3248,2020/5/22 14:50,57.8,1.98,1.3,5.75,29.02,65.98
3249,2020/5/22 15:00,57.75,1.98,1.3,6.07,29.14,65.98
3250,2020/5/22 15:10,57.75,1.98,1.3,6.05,29.14,65.84
3251,2020/5/22 15:20,57.7,1.98,1.3,6.05,29.04,66.06
3252,2020/5/22 15:30,57.35,1.98,1.3,5.95,28.94,66.06
3253,2020/5/22 15:40,57.55,1.98,1.3,5.84,28.92,65.72
3254,2020/5/22 15:50,57.79,1.98,1.3,5.95,29.02,65.61
3255,2020/5/22 16:00,57.99,1.98,1.3,6.05,29.02,65.49
3256,2020/5/22 16:10,58.1,1.98,1.3,6.16,28.92,65.12
3257,2020/5/22 16:20,58.15,1.98,1.3,5.94,29.04,64.9
3258,2020/5/22 16:30,57.99,1.98,1.3,5.94,29.14,64.85
3259,2020/5/22 16:40,57.95,1.98,1.3,5.94,29.14,64.95
3260,2020/5/22 16:50,57.75,1.98,1.3,6.06,29.04,64.81
3261,2020/5/22 17:00,57.65,1.98,1.3,5.95,29.14,64.54
3262,2020/5/22 17:10,57.4,1.98,1.3,6.05,29.04,64.26
3263,2020/5/22 17:20,57.5,1.98,1.3,6.05,28.94,64.47
3264,2020/5/22 17:30,57.15,1.98,1.3,5.84,28.94,64.34
3265,2020/5/22 17:40,57.0,1.98,1.3,5.95,28.94,64.01
3266,2020/5/22 17:50,57.1,1.98,1.3,5.95,28.94,63.8
3267,2020/5/22 18:00,56.85,1.98,1.3,6.06,28.82,63.93
3268,2020/5/22 18:10,57.1,1.98,1.3,5.87,29.02,63.38
3269,2020/5/22 18:20,57.25,1.98,1.3,5.97,29.24,63.5
3270,2020/5/22 18:30,57.34,1.87,1.3,6.18,29.04,63.52
3271,2020/5/22 18:40,57.34,1.87,1.3,6.08,29.04,63.47
3272,2020/5/22 18:50,57.4,1.87,1.3,5.96,28.94,63.55
3273,2020/5/22 19:00,57.2,1.87,1.3,5.97,28.82,63.59
3274,2020/5/22 19:10,57.15,1.87,1.3,5.87,28.82,63.46
3275,2020/5/22 19:20,57.3,1.87,1.3,5.87,29.02,63.55
3276,2020/5/22 19:30,57.45,1.87,1.3,5.97,29.14,63.63
3277,2020/5/22 19:40,57.85,1.87,1.3,6.08,29.24,63.54
3278,2020/5/22 19:50,57.49,1.87,1.3,6.18,29.04,63.54
3279,2020/5/22 20:00,57.55,1.87,1.3,5.97,28.94,63.7
3280,2020/5/22 20:10,57.45,1.87,1.3,5.97,28.94,63.81
3281,2020/5/22 20:20,57.69,1.87,1.3,5.97,28.94,63.9
3282,2020/5/22 20:30,57.7,1.87,1.3,6.08,28.82,63.96
3283,2020/5/22 20:40,57.7,1.87,1.3,5.84,28.92,63.95
3284,2020/5/22 20:50,57.9,1.87,1.3,5.96,29.02,63.96
3285,2020/5/22 21:00,58.25,1.87,1.3,5.96,29.14,63.95
3286,2020/5/22 21:10,58.35,1.87,1.3,6.06,29.14,64.02
3287,2020/5/22 21:20,58.2,1.87,1.3,5.96,29.14,64.0
3288,2020/5/22 21:30,58.35,1.87,1.3,6.07,29.14,64.04
3289,2020/5/22 21:40,58.15,1.87,1.3,6.07,29.04,63.95
3290,2020/5/22 21:50,57.95,1.87,1.3,6.07,28.92,63.87
3291,2020/5/22 22:00,58.1,1.87,1.3,5.96,28.92,63.95
3292,2020/5/22 22:10,57.85,1.87,1.3,5.96,29.02,64.02
3293,2020/5/22 22:20,57.7,1.87,1.3,5.96,29.02,63.53
3294,2020/5/22 22:30,57.45,1.87,1.3,6.07,29.02,63.34
3295,2020/5/22 22:40,57.35,1.87,1.3,5.86,29.02,63.47
3296,2020/5/22 22:50,57.6,1.87,1.3,5.86,29.14,63.65
3297,2020/5/22 23:00,57.65,1.87,1.3,6.07,29.14,63.76
3298,2020/5/22 23:10,57.55,1.87,1.3,6.15,28.94,63.84
3299,2020/5/22 23:20,57.99,1.87,1.3,5.95,28.94,63.92
3300,2020/5/22 23:30,58.05,1.87,1.3,5.95,28.94,63.92
3301,2020/5/22 23:40,58.1,1.87,1.3,6.05,28.94,63.88
3302,2020/5/22 23:50,57.95,1.87,1.3,5.92,28.82,63.56
3303,2020/5/23 00:00,57.95,1.87,1.3,5.82,29.02,63.55
3304,2020/5/23 00:10,57.9,1.87,1.3,6.03,29.02,63.56
3305,2020/5/23 00:20,57.75,1.87,1.3,6.03,29.14,63.71
3306,2020/5/23 00:30,57.45,1.87,1.3,6.03,29.04,63.74
3307,2020/5/23 00:40,57.29,1.87,1.3,6.02,29.04,63.84
3308,2020/5/23 00:50,57.25,1.87,1.3,6.02,28.94,63.9
3309,2020/5/23 01:00,56.9,1.87,1.3,6.02,28.94,63.74
3310,2020/5/23 01:10,57.0,1.87,1.3,5.91,28.82,63.65
3311,2020/5/23 01:20,57.2,1.87,1.3,5.91,28.92,63.53
3312,2020/5/23 01:30,57.15,1.87,1.3,6.02,28.92,63.23
3313,2020/5/23 01:40,57.4,1.87,1.3,6.02,29.02,63.06
3314,2020/5/23 01:50,57.45,1.87,1.3,5.92,29.14,63.1
3315,2020/5/23 02:00,57.65,1.87,1.3,6.02,29.14,63.06
3316,2020/5/23 02:10,57.59,1.87,1.3,6.12,29.04,62.86
3317,2020/5/23 02:20,57.55,1.87,1.3,6.01,29.04,62.59
3318,2020/5/23 02:30,57.8,1.87,1.3,6.01,28.94,62.41
3319,2020/5/23 02:40,57.65,1.87,1.3,6.01,28.94,62.45
3320,2020/5/23 02:50,57.85,1.87,1.3,6.01,28.94,62.47
3321,2020/5/23 03:00,57.8,1.87,1.3,6.01,28.94,62.27
3322,2020/5/23 03:10,57.7,1.87,1.3,5.9,28.94,62.29
3323,2020/5/23 03:20,57.85,1.87,1.3,5.9,29.14,62.48
3324,2020/5/23 03:30,58.0,1.87,1.3,6.0,29.14,62.36
3325,2020/5/23 03:40,57.9,1.87,1.3,6.0,29.04,62.24
3326,2020/5/23 03:50,57.75,1.87,1.3,6.0,28.94,62.21
3327,2020/5/23 04:00,57.95,1.87,1.3,5.9,29.04,62.37
3328,2020/5/23 04:10,57.9,1.87,1.3,6.0,29.04,62.35
3329,2020/5/23 04:20,58.0,1.87,1.3,6.0,29.04,62.3
3330,2020/5/23 04:30,57.8,1.87,1.3,6.11,28.94,62.34
3331,2020/5/23 04:40,57.85,1.87,1.3,5.98,29.04,62.15
3332,2020/5/23 04:50,57.8,1.87,1.3,5.98,29.04,62.09
3333,2020/5/23 05:00,57.65,1.87,1.3,5.98,28.94,61.99
3334,2020/5/23 05:10,57.55,1.87,1.3,6.12,28.82,61.82
3335,2020/5/23 05:20,57.5,1.87,1.3,5.9,28.92,61.83
3336,2020/5/23 05:30,57.25,1.87,1.3,6.0,28.92,61.87
3337,2020/5/23 05:40,56.99,1.87,1.3,6.0,28.92,61.82
3338,2020/5/23 05:50,56.9,1.87,1.3,6.13,28.8,61.88
3339,2020/5/23 06:00,56.8,1.87,1.3,5.82,29.02,61.91
3340,2020/5/23 06:10,56.9,1.87,1.3,5.92,29.02,61.83
3341,2020/5/23 06:20,56.95,1.87,1.3,6.02,29.04,61.63
3342,2020/5/23 06:30,57.0,1.87,1.3,6.02,29.04,61.43
3343,2020/5/23 06:40,57.19,1.87,1.3,5.81,29.24,61.13
3344,2020/5/23 06:50,57.05,1.87,1.3,6.03,29.14,60.56
3345,2020/5/23 07:00,56.84,1.87,1.3,6.03,29.14,60.07
3346,2020/5/23 07:10,56.95,1.87,1.3,6.02,29.14,60.09
3347,2020/5/23 07:20,56.6,1.87,1.3,6.12,28.82,60.43
3348,2020/5/23 07:30,55.85,1.87,1.3,5.88,28.72,60.6
3349,2020/5/23 07:40,56.0,1.87,1.3,5.67,28.95,60.53
3350,2020/5/23 07:50,56.25,1.87,1.3,5.77,29.3,60.9
3351,2020/5/23 08:00,55.99,1.87,1.3,6.34,29.07,60.75
3352,2020/5/23 08:10,55.99,1.87,1.3,6.02,29.07,61.24
3353,2020/5/23 08:20,55.9,1.87,1.3,6.02,28.86,61.51
3354,2020/5/23 08:30,55.95,1.87,1.3,5.92,28.86,62.18
3355,2020/5/23 08:40,56.25,1.87,1.3,6.03,28.86,62.65
3356,2020/5/23 08:50,56.75,1.87,1.3,6.03,28.86,63.25
3357,2020/5/23 09:00,57.0,1.87,1.3,6.03,28.96,63.11
3358,2020/5/23 09:10,57.55,1.87,1.3,5.92,29.28,63.02
3359,2020/5/23 09:20,57.35,1.87,1.3,6.24,29.07,63.24
3360,2020/5/23 09:30,57.25,1.87,1.3,6.05,28.86,63.73
3361,2020/5/23 09:40,56.75,1.87,1.3,6.05,28.75,63.79
3362,2020/5/23 09:50,56.7,1.87,1.3,5.84,28.85,63.49
3363,2020/5/23 10:00,56.85,1.87,1.3,5.84,28.95,64.85
3364,2020/5/23 10:10,57.05,1.87,1.3,5.93,29.07,64.71
3365,2020/5/23 10:20,57.15,1.87,1.3,6.03,29.07,64.99
3366,2020/5/23 10:30,57.45,1.87,1.3,6.03,29.07,64.74
3367,2020/5/23 10:40,58.2,1.87,1.3,6.03,29.17,65.22
3368,2020/5/23 10:50,58.9,1.87,1.3,6.01,29.18,65.15
3369,2020/5/23 11:00,58.95,1.87,1.3,6.11,29.18,65.06
3370,2020/5/23 11:10,58.5,1.87,1.3,6.21,28.96,64.11
3371,2020/5/23 11:20,57.15,1.87,1.3,5.98,28.75,63.97
3372,2020/5/23 11:30,56.8,1.87,1.3,5.64,29.09,63.72
3373,2020/5/23 11:40,56.75,1.87,1.3,5.95,29.21,63.06
3374,2020/5/23 11:50,56.6,1.87,1.3,6.26,28.88,62.52
3375,2020/5/23 12:00,56.05,1.87,1.3,5.96,28.78,62.78
3376,2020/5/23 12:10,56.25,1.87,1.3,5.63,29.09,62.35
3377,2020/5/23 12:20,56.5,1.87,1.3,5.96,29.21,62.51
3378,2020/5/23 12:30,56.29,1.87,1.3,6.16,29.11,62.65
3379,2020/5/23 12:40,56.65,1.87,1.3,5.92,29.22,63.19
3380,2020/5/23 12:50,56.49,1.87,1.3,6.14,28.89,62.77
3381,2020/5/23 13:00,56.45,1.87,1.3,5.92,29.09,62.73
3382,2020/5/23 13:10,56.4,1.87,1.3,6.13,28.99,62.6
3383,2020/5/23 13:20,55.95,1.87,1.3,6.03,28.78,62.42
3384,2020/5/23 13:30,55.99,1.87,1.3,6.0,28.88,62.11
3385,2020/5/23 13:40,56.65,1.87,1.3,5.73,29.43,62.39
3386,2020/5/23 13:50,56.85,1.87,1.3,6.41,29.01,63.5
3387,2020/5/23 14:00,56.95,1.87,1.3,6.19,28.89,63.54
3388,2020/5/23 14:10,57.15,1.87,1.3,6.09,28.79,64.5
3389,2020/5/23 14:20,57.5,1.87,1.3,5.78,29.02,64.82
3390,2020/5/23 14:30,58.25,1.87,1.3,6.01,29.24,64.58
3391,2020/5/23 14:40,58.2,1.87,1.3,6.22,29.04,64.66
3392,2020/5/23 14:50,57.85,1.87,1.3,6.11,28.82,63.96
3393,2020/5/23 15:00,57.55,1.98,1.3,5.79,28.72,64.14
3394,2020/5/23 15:10,57.55,1.98,1.3,5.69,29.14,64.44
3395,2020/5/23 15:20,57.85,1.98,1.3,6.13,29.15,64.37
3396,2020/5/23 15:30,57.81,1.98,1.3,6.13,29.04,64.29
3397,2020/5/23 15:40,57.65,1.98,1.3,5.69,29.25,64.57
3398,2020/5/23 15:50,57.8,1.98,1.3,6.35,28.92,64.06
3399,2020/5/23 16:00,57.35,1.98,1.3,6.05,28.82,64.61
3400,2020/5/23 16:10,57.34,1.98,1.3,5.84,28.92,64.66
3401,2020/5/23 16:20,57.2,1.98,1.3,5.95,28.92,64.29
3402,2020/5/23 16:30,57.25,1.98,1.3,5.84,29.14,64.36
3403,2020/5/23 16:40,57.45,1.98,1.3,6.05,29.24,64.48
3404,2020/5/23 16:50,56.7,1.98,1.3,6.05,28.92,63.87
3405,2020/5/23 17:00,56.15,1.98,1.3,5.94,28.92,63.95
3406,2020/5/23 17:10,56.19,1.87,1.3,5.95,28.92,63.73
3407,2020/5/23 17:20,55.99,1.87,1.3,5.95,28.82,63.77
3408,2020/5/23 17:30,56.09,1.87,1.3,5.95,28.92,63.68
3409,2020/5/23 17:40,56.35,1.87,1.3,6.15,28.94,63.5
3410,2020/5/23 17:50,56.65,1.87,1.3,6.03,29.04,63.45
3411,2020/5/23 18:00,57.2,1.87,1.3,6.03,29.04,63.56
3412,2020/5/23 18:10,57.69,1.87,1.3,6.13,29.04,63.57
3413,2020/5/23 18:20,57.7,1.87,1.3,6.13,28.94,63.42
3414,2020/5/23 18:30,57.75,1.87,1.3,5.9,29.17,63.56
3415,2020/5/23 18:40,57.59,1.87,1.3,6.21,28.96,63.38
3416,2020/5/23 18:50,57.4,1.87,1.3,6.01,28.86,63.35
3417,2020/5/23 19:00,57.31,1.87,1.3,5.91,28.86,63.44
3418,2020/5/23 19:10,57.1,1.87,1.3,5.81,28.85,63.5
3419,2020/5/23 19:20,57.0,1.87,1.3,5.92,28.85,63.32
3420,2020/5/23 19:30,56.6,1.87,1.3,5.92,28.95,63.14
3421,2020/5/23 19:40,56.29,1.87,1.3,5.92,28.95,63.15
3422,2020/5/23 19:50,56.05,1.87,1.3,5.79,28.95,63.09
3423,2020/5/23 20:00,56.15,1.87,1.3,5.9,29.07,63.18
3424,2020/5/23 20:10,56.29,1.87,1.3,6.01,29.07,63.21
3425,2020/5/23 20:20,56.19,1.87,1.3,6.01,29.17,62.81
3426,2020/5/23 20:30,56.2,1.87,1.3,6.22,28.94,62.66
3427,2020/5/23 20:40,56.19,1.87,1.3,5.99,28.94,62.56
3428,2020/5/23 20:50,55.94,1.87,1.3,5.99,28.82,62.61
3429,2020/5/23 21:00,56.15,1.87,1.3,5.89,28.92,62.71
3430,2020/5/23 21:10,55.9,1.87,1.3,6.09,28.82,62.57
3431,2020/5/23 21:20,56.2,1.87,1.3,5.87,29.02,62.07
3432,2020/5/23 21:30,56.29,1.87,1.3,6.09,29.14,61.87
3433,2020/5/23 21:40,56.45,1.87,1.3,5.99,29.24,61.91
3434,2020/5/23 21:50,56.79,1.87,1.3,6.21,29.11,61.79
3435,2020/5/23 22:00,56.7,1.87,1.3,6.0,29.01,61.75
3436,2020/5/23 22:10,56.45,1.87,1.3,6.12,28.88,61.98
3437,2020/5/23 22:20,56.2,1.87,1.3,6.0,28.88,62.09
3438,2020/5/23 22:30,56.4,1.87,1.3,5.9,28.88,62.24
3439,2020/5/23 22:40,56.4,1.87,1.3,5.8,28.99,62.35
3440,2020/5/23 22:50,56.45,1.87,1.3,6.0,28.99,62.34
3441,2020/5/23 23:00,56.65,1.87,1.3,6.0,29.09,62.6
3442,2020/5/23 23:10,57.25,1.87,1.3,6.0,29.09,63.29
3443,2020/5/23 23:20,57.3,1.87,1.3,6.11,29.09,62.76
3444,2020/5/23 23:30,56.95,1.87,1.3,6.0,29.09,62.46
3445,2020/5/23 23:40,56.7,1.87,1.3,6.0,29.09,62.37
3446,2020/5/23 23:50,56.29,1.87,1.3,6.0,28.99,62.28
3447,2020/5/24 00:00,55.81,1.87,1.3,5.9,28.89,62.35
3448,2020/5/24 00:10,55.55,1.87,1.3,5.9,28.99,62.24
3449,2020/5/24 00:20,55.7,1.87,1.3,5.9,28.99,62.27
3450,2020/5/24 00:30,55.65,1.87,1.3,5.9,29.09,62.45
3451,2020/5/24 00:40,55.84,1.87,1.3,6.21,28.99,62.41
3452,2020/5/24 00:50,56.24,1.87,1.3,6.08,28.99,62.5
3453,2020/5/24 01:00,56.65,1.87,1.3,6.08,28.99,62.97
3454,2020/5/24 01:10,56.95,1.87,1.3,6.08,28.99,63.25
3455,2020/5/24 01:20,56.9,1.87,1.3,6.08,28.88,63.77
3456,2020/5/24 01:30,56.85,1.87,1.3,5.98,28.99,63.79
3457,2020/5/24 01:40,57.05,1.87,1.3,5.98,28.99,63.78
3458,2020/5/24 01:50,56.75,1.87,1.3,5.98,28.99,63.29
3459,2020/5/24 02:00,56.54,1.87,1.3,6.09,28.89,62.9
3460,2020/5/24 02:10,56.4,1.87,1.3,5.99,28.89,62.66
3461,2020/5/24 02:20,55.94,1.87,1.3,5.99,28.89,62.51
3462,2020/5/24 02:30,55.81,1.87,1.3,5.99,28.89,62.37
3463,2020/5/24 02:40,56.04,1.87,1.3,5.99,28.89,62.57
3464,2020/5/24 02:50,56.29,1.87,1.3,5.87,28.99,62.63
3465,2020/5/24 03:00,56.55,1.87,1.3,5.98,29.09,62.71
3466,2020/5/24 03:10,56.59,1.87,1.3,6.08,29.09,62.83
3467,2020/5/24 03:20,56.74,1.87,1.3,6.08,28.99,62.33
3468,2020/5/24 03:30,56.59,1.87,1.3,5.97,28.99,61.7
3469,2020/5/24 03:40,56.35,1.87,1.3,5.97,28.99,61.64
3470,2020/5/24 03:50,56.15,1.87,1.3,5.97,28.99,61.52
3471,2020/5/24 04:00,55.9,1.87,1.3,5.97,28.89,61.62
3472,2020/5/24 04:10,55.49,1.87,1.3,5.97,28.79,61.83
3473,2020/5/24 04:20,55.59,1.87,1.3,5.87,28.99,61.35
3474,2020/5/24 04:30,55.8,1.87,1.3,5.87,29.11,61.0
3475,2020/5/24 04:40,55.99,1.87,1.3,6.09,29.21,61.11
3476,2020/5/24 04:50,56.49,1.87,1.3,6.31,29.01,61.17
3477,2020/5/24 05:00,56.44,1.87,1.3,6.07,28.89,60.8
3478,2020/5/24 05:10,56.15,1.87,1.3,6.07,28.79,60.4
3479,2020/5/24 05:20,56.3,1.87,1.3,5.85,28.89,60.3
3480,2020/5/24 05:30,56.35,1.87,1.3,5.95,28.99,60.14
3481,2020/5/24 05:40,56.05,1.87,1.3,5.86,29.09,60.32
3482,2020/5/24 05:50,56.1,1.87,1.3,6.08,29.09,60.52
3483,2020/5/24 06:00,56.0,1.87,1.3,6.08,28.99,60.69
3484,2020/5/24 06:10,55.79,1.87,1.3,5.97,28.89,60.82
3485,2020/5/24 06:20,55.75,1.87,1.3,5.97,28.89,61.12
3486,2020/5/24 06:30,55.95,1.87,1.3,5.85,28.99,61.64
3487,2020/5/24 06:40,56.05,1.87,1.3,6.05,29.09,61.86
3488,2020/5/24 06:50,55.9,1.87,1.3,6.05,28.99,62.13
3489,2020/5/24 07:00,55.95,1.87,1.3,6.05,28.88,62.39
3490,2020/5/24 07:10,56.15,1.87,1.3,5.95,28.99,62.54
3491,2020/5/24 07:20,56.75,1.87,1.3,5.95,29.09,63.22
3492,2020/5/24 07:30,56.99,1.87,1.3,6.05,29.21,67.12
3493,2020/5/24 07:40,57.69,1.87,1.3,6.16,29.11,66.18
3494,2020/5/24 07:50,57.95,1.87,1.3,5.94,29.21,66.52
3495,2020/5/24 08:00,58.1,1.87,1.3,6.15,29.21,68.6
3496,2020/5/24 08:10,58.05,1.87,1.3,6.15,29.11,69.03
3497,2020/5/24 08:20,57.94,1.87,1.3,6.15,28.79,68.9
3498,2020/5/24 08:30,58.2,1.98,1.3,5.73,29.11,68.7
3499,2020/5/24 08:40,58.6,1.98,1.3,6.05,29.11,68.26
3500,2020/5/24 08:50,58.7,1.98,1.3,6.05,29.21,69.69
3501,2020/5/24 09:00,59.1,1.98,1.3,6.16,29.11,70.64
3502,2020/5/24 09:10,59.04,1.98,1.3,6.13,29.01,70.22
3503,2020/5/24 09:20,58.55,1.98,1.3,6.13,28.67,69.46
3504,2020/5/24 09:30,58.55,1.98,1.3,5.81,28.78,70.42
3505,2020/5/24 09:40,58.9,1.98,1.3,5.91,28.88,71.78
3506,2020/5/24 09:50,59.15,1.98,1.3,6.0,29.21,70.12
3507,2020/5/24 10:00,59.05,1.98,1.3,6.11,29.11,70.4
3508,2020/5/24 10:10,58.9,1.98,1.3,6.0,29.11,71.19
3509,2020/5/24 10:20,59.15,1.98,1.3,6.1,29.11,70.93
3510,2020/5/24 10:30,59.05,1.98,1.3,6.0,29.11,71.44
3511,2020/5/24 10:40,59.04,1.98,1.3,5.98,29.01,70.57
3512,2020/5/24 10:50,58.85,1.98,1.3,5.98,29.01,70.96
3513,2020/5/24 11:00,58.65,1.98,1.3,6.08,28.89,71.56
3514,2020/5/24 11:10,58.9,1.98,1.3,5.78,28.99,71.46
3515,2020/5/24 11:20,58.9,1.98,1.3,6.11,28.89,71.3
3516,2020/5/24 11:30,58.9,1.98,1.3,6.01,28.89,71.72
3517,2020/5/24 11:40,59.3,1.98,1.3,5.82,28.89,71.24
3518,2020/5/24 11:50,59.69,1.98,1.3,5.94,29.21,70.46
3519,2020/5/24 12:00,59.84,1.98,1.3,6.04,29.31,71.11
3520,2020/5/24 12:10,60.15,1.98,1.3,6.14,29.21,71.77
3521,2020/5/24 12:20,60.0,1.98,1.3,6.02,28.89,72.14
3522,2020/5/24 12:30,60.25,1.98,1.3,6.02,28.89,71.52
3523,2020/5/24 12:40,60.31,1.98,1.3,6.02,28.89,71.22
3524,2020/5/24 12:50,60.15,1.98,1.3,6.01,28.89,71.61
3525,2020/5/24 13:00,60.31,1.98,1.3,6.01,28.89,72.6
3526,2020/5/24 13:10,60.65,1.98,1.3,5.91,29.11,72.26
3527,2020/5/24 13:20,61.0,1.98,1.3,6.01,29.21,72.92
3528,2020/5/24 13:30,61.7,1.98,1.3,6.22,29.21,73.15
3529,2020/5/24 13:40,61.55,1.98,1.3,6.12,29.11,73.19
3530,2020/5/24 13:50,61.55,1.98,1.3,6.02,29.01,73.68
3531,2020/5/24 14:00,61.5,1.98,1.3,6.0,29.01,73.39
3532,2020/5/24 14:10,61.55,1.98,1.3,6.11,28.89,73.65
3533,2020/5/24 14:20,61.65,1.98,1.3,5.91,29.01,73.35
3534,2020/5/24 14:30,61.65,1.98,1.3,5.92,29.11,73.8
3535,2020/5/24 14:40,61.85,1.98,1.3,6.13,29.01,72.59
3536,2020/5/24 14:50,61.7,1.98,1.3,6.03,29.01,72.54
3537,2020/5/24 15:00,61.45,1.98,1.3,6.13,28.79,72.3
3538,2020/5/24 15:10,61.55,1.98,1.3,6.03,28.89,71.62
3539,2020/5/24 15:20,61.45,1.98,1.3,5.92,28.89,71.52
3540,2020/5/24 15:30,61.4,1.98,1.3,6.03,28.99,72.26
3541,2020/5/24 15:40,61.49,1.98,1.3,6.14,28.89,72.75
3542,2020/5/24 15:50,61.8,1.98,1.3,5.92,29.09,72.39
3543,2020/5/24 16:00,61.9,1.98,1.3,6.13,29.09,71.57
3544,2020/5/24 16:10,61.8,1.98,1.3,6.13,28.89,71.08
3545,2020/5/24 16:20,61.6,1.98,1.3,5.93,28.89,70.75
3546,2020/5/24 16:30,61.31,1.98,1.3,5.93,28.99,70.93
3547,2020/5/24 16:40,61.35,1.98,1.3,6.03,28.99,71.14
3548,2020/5/24 16:50,61.25,1.98,1.3,6.04,28.99,71.22
3549,2020/5/24 17:00,61.2,1.98,1.3,5.92,28.99,70.87
3550,2020/5/24 17:10,61.05,1.98,1.3,6.03,28.89,70.85
3551,2020/5/24 17:20,60.9,1.98,1.3,5.93,28.89,70.67
3552,2020/5/24 17:30,60.7,1.98,1.3,6.05,28.79,70.57
3553,2020/5/24 17:40,60.9,1.98,1.3,5.95,28.99,70.53
3554,2020/5/24 17:50,60.85,1.98,1.3,5.95,28.99,69.95
3555,2020/5/24 18:00,60.95,1.98,1.3,6.06,28.99,69.76
3556,2020/5/24 18:10,60.95,1.98,1.3,6.06,28.89,69.29
3557,2020/5/24 18:20,61.1,1.98,1.3,5.96,28.99,68.86
3558,2020/5/24 18:30,61.15,1.98,1.3,6.06,28.89,68.8
3559,2020/5/24 18:40,61.2,1.98,1.3,6.06,28.89,68.51
3560,2020/5/24 18:50,61.55,1.98,1.3,5.95,28.89,68.09
3561,2020/5/24 19:00,62.05,1.98,1.3,5.95,29.21,68.16
3562,2020/5/24 19:10,62.15,1.98,1.3,6.29,29.11,68.13
3563,2020/5/24 19:20,61.9,1.98,1.3,6.08,29.01,68.71
3564,2020/5/24 19:30,61.75,1.98,1.3,6.07,28.89,68.87
3565,2020/5/24 19:40,61.75,1.98,1.3,5.97,28.89,68.84
3566,2020/5/24 19:50,61.4,1.98,1.3,5.97,28.89,68.71
3567,2020/5/24 20:00,61.45,1.98,1.3,6.08,28.79,68.31
3568,2020/5/24 20:10,61.4,1.98,1.3,5.86,28.89,68.29
3569,2020/5/24 20:20,61.2,1.98,1.3,5.96,28.99,68.4
3570,2020/5/24 20:30,61.2,1.98,1.3,5.96,28.99,68.31
3571,2020/5/24 20:40,61.45,1.98,1.3,5.85,29.33,68.37
3572,2020/5/24 20:50,61.74,1.98,1.3,6.16,29.22,68.2
3573,2020/5/24 21:00,61.45,1.98,1.3,6.16,29.01,67.84
3574,2020/5/24 21:10,61.29,1.98,1.3,6.06,28.67,67.81
3575,2020/5/24 21:20,61.15,1.98,1.3,5.71,28.8,67.72
3576,2020/5/24 21:30,61.5,1.98,1.3,5.71,29.14,67.53
3577,2020/5/24 21:40,61.2,1.98,1.3,6.16,29.11,67.27
3578,2020/5/24 21:50,60.25,1.98,1.3,6.05,29.01,67.23
3579,2020/5/24 22:00,60.0,1.98,1.3,5.84,29.11,67.05
3580,2020/5/24 22:10,59.75,1.98,1.3,5.94,29.01,66.85
3581,2020/5/24 22:20,59.65,1.98,1.3,5.93,28.89,66.61
3582,2020/5/24 22:30,59.75,1.98,1.3,5.93,28.89,66.28
3583,2020/5/24 22:40,59.75,1.98,1.3,5.93,28.89,66.28
3584,2020/5/24 22:50,59.6,1.98,1.3,6.03,28.79,66.16
3585,2020/5/24 23:00,59.55,1.98,1.3,5.9,28.99,66.25
3586,2020/5/24 23:10,59.95,1.98,1.3,6.02,28.99,66.11
3587,2020/5/24 23:20,59.8,1.98,1.3,5.9,29.09,65.87
3588,2020/5/24 23:30,59.79,1.98,1.3,6.0,29.09,65.81
3589,2020/5/24 23:40,59.69,1.98,1.3,6.0,29.09,65.74
3590,2020/5/24 23:50,59.69,1.98,1.3,6.11,28.89,65.51
3591,2020/5/25 00:00,59.79,1.98,1.3,5.87,28.99,65.24
3592,2020/5/25 00:10,59.65,1.98,1.3,5.97,28.99,65.31
3593,2020/5/25 00:20,59.49,1.98,1.3,5.97,28.89,65.22
3594,2020/5/25 00:30,59.6,1.98,1.3,5.97,28.89,65.44
3595,2020/5/25 00:40,59.69,1.98,1.3,5.86,29.09,65.75
3596,2020/5/25 00:50,59.84,1.98,1.3,5.97,29.21,65.77
3597,2020/5/25 01:00,60.05,1.98,1.3,6.18,29.09,66.26
3598,2020/5/25 01:10,59.79,1.98,1.3,6.18,28.79,66.44
3599,2020/5/25 01:20,59.85,1.98,1.3,5.87,28.89,66.24
3600,2020/5/25 01:30,59.75,1.98,1.3,5.87,28.99,65.67
3601,2020/5/25 01:40,59.84,1.98,1.3,5.87,29.09,65.34
3602,2020/5/25 01:50,59.19,1.98,1.3,6.08,28.89,65.37
3603,2020/5/25 02:00,58.95,1.98,1.3,5.97,28.89,65.36
3604,2020/5/25 02:10,58.84,1.98,1.3,5.97,28.89,65.55
3605,2020/5/25 02:20,58.95,1.98,1.3,5.97,28.89,65.55
3606,2020/5/25 02:30,59.15,1.98,1.3,5.97,28.99,65.66
3607,2020/5/25 02:40,59.29,1.98,1.3,5.97,28.99,65.79
3608,2020/5/25 02:50,59.8,1.98,1.3,6.07,28.99,65.84
3609,2020/5/25 03:00,60.3,1.98,1.3,6.06,29.09,66.14
3610,2020/5/25 03:10,60.2,1.98,1.3,6.17,28.99,66.31
3611,2020/5/25 03:20,60.35,1.98,1.3,5.97,28.89,66.39
3612,2020/5/25 03:30,60.1,1.98,1.3,6.07,28.89,66.5
3613,2020/5/25 03:40,60.09,1.98,1.3,6.07,28.79,66.9
3614,2020/5/25 03:50,60.29,1.98,1.3,5.74,28.99,66.8
3615,2020/5/25 04:00,60.4,1.98,1.3,5.84,29.21,66.54
3616,2020/5/25 04:10,59.95,1.98,1.3,6.17,29.01,66.3
3617,2020/5/25 04:20,59.29,1.98,1.3,6.06,28.79,65.8
3618,2020/5/25 04:30,59.09,1.98,1.3,5.86,28.79,65.6
3619,2020/5/25 04:40,59.35,1.98,1.3,5.63,29.31,65.77
3620,2020/5/25 04:50,60.04,1.98,1.3,6.05,29.43,65.85
3621,2020/5/25 05:00,59.84,1.98,1.3,6.39,28.99,65.08
3622,2020/5/25 05:10,59.29,1.98,1.3,6.18,28.57,64.37
3623,2020/5/25 05:20,59.19,1.98,1.3,5.76,28.78,63.85
3624,2020/5/25 05:30,58.99,1.98,1.3,5.86,28.99,63.76
3625,2020/5/25 05:40,58.65,1.98,1.3,5.97,29.09,63.77
3626,2020/5/25 05:50,58.7,1.98,1.3,5.97,29.21,63.91
3627,2020/5/25 06:00,58.75,1.98,1.3,6.08,29.21,64.36
3628,2020/5/25 06:10,58.55,1.98,1.3,6.18,28.89,64.33
3629,2020/5/25 06:20,58.4,1.98,1.3,5.86,28.78,64.11
3630,2020/5/25 06:30,58.79,1.98,1.3,5.99,28.99,64.07
3631,2020/5/25 06:40,59.15,1.98,1.3,5.89,29.21,64.41
3632,2020/5/25 06:50,59.15,1.98,1.3,6.01,29.11,64.2
3633,2020/5/25 07:00,58.95,1.98,1.3,6.13,29.01,64.34
3634,2020/5/25 07:10,58.79,1.98,1.3,6.02,28.89,64.44
3635,2020/5/25 07:20,58.4,1.98,1.3,5.92,28.89,65.22
3636,2020/5/25 07:30,58.5,1.98,1.3,5.81,28.99,65.8
3637,2020/5/25 07:40,58.55,1.98,1.3,6.03,29.09,65.86
3638,2020/5/25 07:50,58.74,1.98,1.3,5.93,29.09,66.28
3639,2020/5/25 08:00,58.5,1.98,1.3,6.14,28.99,67.39
3640,2020/5/25 08:10,59.19,1.98,1.3,5.84,29.21,68.49
3641,2020/5/25 08:20,60.0,1.98,1.3,5.95,29.31,69.21
3642,2020/5/25 08:30,60.29,1.98,1.3,6.16,29.21,69.22
3643,2020/5/25 08:40,60.15,1.98,1.3,6.18,28.79,69.17
3644,2020/5/25 08:50,60.15,1.98,1.3,6.05,28.92,70.26
3645,2020/5/25 09:00,60.25,1.98,1.3,5.84,28.92,70.04
3646,2020/5/25 09:10,60.2,1.98,1.3,5.94,29.02,70.56
3647,2020/5/25 09:20,59.8,1.98,1.3,6.03,28.92,70.87
3648,2020/5/25 09:30,59.85,1.98,1.3,6.02,28.82,70.74
3649,2020/5/25 09:40,59.75,1.98,1.3,6.02,28.82,71.17
3650,2020/5/25 09:50,59.65,1.98,1.3,5.81,29.02,72.18
3651,2020/5/25 10:00,59.4,1.98,1.3,6.05,29.04,70.84
3652,2020/5/25 10:10,59.65,1.98,1.3,6.16,29.15,72.25
3653,2020/5/25 10:20,59.6,1.98,1.3,6.05,29.04,72.24
3654,2020/5/25 10:30,59.75,1.98,1.3,6.05,28.94,71.75
3655,2020/5/25 10:40,59.75,1.98,1.3,6.05,28.82,72.08
3656,2020/5/25 10:50,59.85,1.98,1.3,6.07,28.92,71.89
3657,2020/5/25 11:00,60.05,1.98,1.3,6.07,29.02,72.31
3658,2020/5/25 11:10,61.45,1.98,1.3,5.97,29.14,74.67
3659,2020/5/25 11:20,62.4,1.98,1.3,6.18,29.25,75.32
3660,2020/5/25 11:30,62.35,1.98,1.3,6.18,29.15,75.47
3661,2020/5/25 11:40,62.25,1.98,1.3,6.07,29.15,74.5
3662,2020/5/25 11:50,61.9,1.98,1.3,6.07,29.15,74.66
3663,2020/5/25 12:00,61.8,1.98,1.3,5.97,29.04,74.87
3664,2020/5/25 12:10,61.95,1.98,1.3,5.97,29.14,74.92
3665,2020/5/25 12:20,61.85,1.98,1.3,5.97,29.14,74.99
3666,2020/5/25 12:30,61.75,1.98,1.3,6.07,29.04,74.7
3667,2020/5/25 12:40,61.95,1.98,1.3,5.95,29.04,75.46
3668,2020/5/25 12:50,61.85,1.98,1.3,6.08,29.04,74.76
3669,2020/5/25 13:00,61.85,1.98,1.3,6.08,28.94,75.11
3670,2020/5/25 13:10,61.45,1.98,1.3,5.98,28.82,73.67
3671,2020/5/25 13:20,61.19,1.98,1.3,5.86,29.02,74.42
3672,2020/5/25 13:30,61.0,1.98,1.3,5.97,29.02,73.83
3673,2020/5/25 13:40,61.2,1.98,1.3,6.1,29.02,74.14
3674,2020/5/25 13:50,61.1,1.98,1.3,5.97,29.14,74.08
3675,2020/5/25 14:00,61.1,1.98,1.3,6.0,29.04,73.18
