,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
3676,2020/5/25 14:10,61.1,1.98,1.3,6.11,29.04,73.07
3677,2020/5/25 14:20,60.9,1.98,1.3,5.99,28.92,71.68
3678,2020/5/25 14:30,60.55,1.98,1.3,5.99,28.82,71.9
3679,2020/5/25 14:40,60.45,1.98,1.3,6.01,28.82,71.88
3680,2020/5/25 14:50,60.45,1.98,1.3,6.01,28.72,71.36
3681,2020/5/25 15:00,60.35,1.98,1.3,5.7,29.04,71.0
3682,2020/5/25 15:10,60.84,1.98,1.3,6.02,29.15,70.09
3683,2020/5/25 15:20,60.55,1.98,1.3,6.13,29.04,69.12
3684,2020/5/25 15:30,60.6,1.98,1.3,6.14,28.94,69.19
3685,2020/5/25 15:40,60.4,1.98,1.3,6.01,28.94,69.0
3686,2020/5/25 15:50,60.75,1.98,1.3,6.01,28.94,68.66
3687,2020/5/25 16:00,60.35,1.98,1.3,6.01,28.82,68.87
3688,2020/5/25 16:10,60.35,1.98,1.3,6.01,28.82,68.64
3689,2020/5/25 16:20,60.35,1.98,1.3,5.89,29.02,68.37
3690,2020/5/25 16:30,60.2,1.98,1.3,5.99,29.02,67.68
3691,2020/5/25 16:40,60.45,1.98,1.3,5.99,29.02,66.34
3692,2020/5/25 16:50,59.94,1.98,1.3,6.09,28.92,66.31
3693,2020/5/25 17:00,59.49,1.98,1.3,5.98,28.82,65.6
3694,2020/5/25 17:10,59.1,1.98,1.3,5.88,28.92,65.82
3695,2020/5/25 17:20,59.15,1.98,1.3,5.99,28.92,65.41
3696,2020/5/25 17:30,59.24,1.98,1.3,5.99,28.92,65.22
3697,2020/5/25 17:40,59.0,1.98,1.3,6.1,28.8,65.43
3698,2020/5/25 17:50,59.55,1.98,1.3,5.88,29.02,65.12
3699,2020/5/25 18:00,59.55,1.98,1.3,6.0,29.14,64.81
3700,2020/5/25 18:10,59.8,1.98,1.3,6.1,29.14,64.88
3701,2020/5/25 18:20,59.75,1.98,1.3,6.1,29.14,64.78
3702,2020/5/25 18:30,60.15,1.98,1.3,6.11,29.04,64.09
3703,2020/5/25 18:40,60.05,1.98,1.3,5.99,29.04,63.45
3704,2020/5/25 18:50,60.15,1.98,1.3,5.99,29.04,63.12
3705,2020/5/25 19:00,60.29,1.98,1.3,5.99,29.24,63.6
3706,2020/5/25 19:10,60.1,1.98,1.3,6.19,29.04,63.25
3707,2020/5/25 19:20,60.05,1.98,1.3,6.08,28.82,64.2
3708,2020/5/25 19:30,60.1,1.98,1.3,5.96,28.94,64.03
3709,2020/5/25 19:40,60.3,1.98,1.3,5.86,29.14,64.1
3710,2020/5/25 19:50,60.2,1.98,1.3,5.96,29.24,62.98
3711,2020/5/25 20:00,59.75,1.98,1.3,6.08,29.11,62.61
3712,2020/5/25 20:10,59.0,1.98,1.3,5.97,29.01,62.31
3713,2020/5/25 20:20,58.81,1.98,1.3,5.77,29.11,62.72
3714,2020/5/25 20:30,58.81,1.98,1.3,5.98,29.01,62.89
3715,2020/5/25 20:40,58.75,1.98,1.3,5.97,28.99,63.17
3716,2020/5/25 20:50,58.65,1.98,1.3,6.1,28.89,63.36
3717,2020/5/25 21:00,58.65,1.98,1.3,6.0,28.89,63.85
3718,2020/5/25 21:10,59.7,1.98,1.3,5.9,29.21,63.58
3719,2020/5/25 21:20,60.3,1.98,1.3,6.11,29.21,63.82
3720,2020/5/25 21:30,60.31,1.98,1.3,6.11,29.11,64.1
3721,2020/5/25 21:40,60.1,1.98,1.3,6.11,28.89,64.13
3722,2020/5/25 21:50,59.75,1.98,1.3,5.99,28.67,63.87
3723,2020/5/25 22:00,60.15,1.98,1.3,5.76,28.99,63.93
3724,2020/5/25 22:10,59.95,1.98,1.3,5.96,28.99,63.79
3725,2020/5/25 22:20,59.95,1.98,1.3,5.96,28.99,63.53
3726,2020/5/25 22:30,59.9,1.98,1.3,5.96,29.09,63.9
3727,2020/5/25 22:40,59.9,1.98,1.3,6.0,28.99,63.67
3728,2020/5/25 22:50,59.85,1.98,1.3,6.0,28.99,63.74
3729,2020/5/25 23:00,60.0,1.98,1.3,6.0,28.99,63.88
3730,2020/5/25 23:10,60.3,1.98,1.3,6.0,28.99,64.08
3731,2020/5/25 23:20,60.15,1.98,1.3,6.1,28.89,63.98
3732,2020/5/25 23:30,60.4,1.98,1.3,5.98,28.99,63.67
3733,2020/5/25 23:40,60.45,1.98,1.3,5.98,28.99,63.74
3734,2020/5/25 23:50,60.75,1.98,1.3,5.98,29.09,64.16
3735,2020/5/26 00:00,60.75,1.98,1.3,6.08,28.99,64.69
3736,2020/5/26 00:10,60.95,1.98,1.3,5.87,29.21,65.4
3737,2020/5/26 00:20,61.25,1.98,1.3,6.19,29.11,65.83
3738,2020/5/26 00:30,61.45,1.98,1.3,5.87,29.31,66.14
3739,2020/5/26 00:40,61.6,1.98,1.3,6.17,29.07,66.38
3740,2020/5/26 00:50,61.49,1.98,1.3,5.96,29.07,66.15
3741,2020/5/26 01:00,60.4,1.98,1.3,6.07,28.86,65.44
3742,2020/5/26 01:10,59.8,1.98,1.3,5.97,28.75,65.06
3743,2020/5/26 01:20,59.2,1.98,1.3,5.97,28.53,65.29
3744,2020/5/26 01:30,59.69,1.98,1.3,5.6,29.17,65.31
3745,2020/5/26 01:40,60.2,1.98,1.3,6.11,29.28,65.29
3746,2020/5/26 01:50,60.35,1.98,1.3,6.21,28.96,65.48
3747,2020/5/26 02:00,60.4,1.98,1.3,6.11,28.86,65.23
3748,2020/5/26 02:10,60.0,1.98,1.3,6.0,28.73,65.14
3749,2020/5/26 02:20,60.0,1.98,1.3,5.58,29.17,65.24
3750,2020/5/26 02:30,60.55,1.98,1.3,6.02,29.5,65.27
3751,2020/5/26 02:40,60.0,1.98,1.3,6.47,28.75,65.05
3752,2020/5/26 02:50,59.25,1.98,1.3,5.75,28.65,64.81
3753,2020/5/26 03:00,59.55,1.98,1.3,5.65,29.17,64.73
3754,2020/5/26 03:10,59.7,1.98,1.3,6.07,29.18,64.82
3755,2020/5/26 03:20,59.2,1.98,1.3,6.07,29.08,65.06
3756,2020/5/26 03:30,58.69,1.98,1.3,5.84,28.96,65.21
3757,2020/5/26 03:40,58.5,1.98,1.3,5.96,28.86,65.3
3758,2020/5/26 03:50,58.85,1.98,1.3,5.96,28.86,65.21
3759,2020/5/26 04:00,58.85,1.98,1.3,5.97,28.96,64.98
3760,2020/5/26 04:10,59.4,1.98,1.3,5.97,29.17,64.95
3761,2020/5/26 04:20,59.75,1.98,1.3,6.07,29.17,64.66
3762,2020/5/26 04:30,59.45,1.98,1.3,6.08,28.96,64.57
3763,2020/5/26 04:40,59.5,1.98,1.3,5.96,28.96,64.54
3764,2020/5/26 04:50,59.45,1.98,1.3,6.06,28.86,64.42
3765,2020/5/26 05:00,59.75,1.98,1.3,5.95,29.07,64.13
3766,2020/5/26 05:10,59.65,1.98,1.3,5.95,29.17,63.94
3767,2020/5/26 05:20,59.75,1.98,1.3,6.06,29.17,63.97
3768,2020/5/26 05:30,59.35,1.98,1.3,6.06,28.86,63.94
3769,2020/5/26 05:40,59.15,1.98,1.3,5.84,28.85,64.64
3770,2020/5/26 05:50,59.05,1.98,1.3,6.04,28.85,65.21
3771,2020/5/26 06:00,59.25,1.98,1.3,6.03,28.95,65.75
3772,2020/5/26 06:10,59.35,1.98,1.3,5.92,29.07,66.24
3773,2020/5/26 06:20,59.4,1.98,1.3,5.81,29.28,67.2
3774,2020/5/26 06:30,59.45,1.98,1.3,6.14,29.17,68.26
3775,2020/5/26 06:40,59.2,1.98,1.3,6.14,28.96,68.8
3776,2020/5/26 06:50,59.1,1.98,1.3,5.94,28.96,69.51
3777,2020/5/26 07:00,59.05,1.98,1.3,5.84,28.95,70.01
3778,2020/5/26 07:10,59.15,1.98,1.3,5.94,28.95,69.54
3779,2020/5/26 07:20,59.15,1.98,1.3,6.15,28.72,67.96
3780,2020/5/26 07:30,59.09,1.98,1.3,5.61,29.15,68.18
3781,2020/5/26 07:40,59.95,1.98,1.3,6.06,29.28,68.83
3782,2020/5/26 07:50,59.79,1.98,1.3,6.39,28.85,68.01
3783,2020/5/26 08:00,59.3,1.98,1.3,6.08,28.75,68.01
3784,2020/5/26 08:10,59.3,1.98,1.3,5.86,28.85,68.07
3785,2020/5/26 08:20,59.65,1.98,1.3,5.97,29.07,68.09
3786,2020/5/26 08:30,59.8,1.98,1.3,5.97,29.17,68.08
3787,2020/5/26 08:40,60.5,1.98,1.3,6.18,29.07,69.24
3788,2020/5/26 08:50,60.9,1.98,1.3,6.18,29.07,69.08
3789,2020/5/26 09:00,60.7,1.98,1.3,6.06,28.96,69.74
3790,2020/5/26 09:10,60.7,1.98,1.3,5.96,28.96,70.13
3791,2020/5/26 09:20,60.99,1.98,1.3,5.85,29.17,69.84
3792,2020/5/26 09:30,60.95,1.98,1.3,6.05,29.17,69.25
3793,2020/5/26 09:40,61.25,1.98,1.3,6.06,29.17,68.99
3794,2020/5/26 09:50,60.9,1.98,1.3,5.95,29.17,70.06
3795,2020/5/26 10:00,61.25,1.98,1.3,6.04,29.07,70.92
3796,2020/5/26 10:10,61.05,1.98,1.3,6.05,28.95,70.41
3797,2020/5/26 10:20,61.15,1.98,1.3,5.94,28.95,70.2
3798,2020/5/26 10:30,61.0,1.98,1.3,5.95,28.85,71.52
3799,2020/5/26 10:40,60.95,1.98,1.3,5.84,29.07,70.33
3800,2020/5/26 10:50,61.2,1.98,1.3,6.05,29.07,70.75
3801,2020/5/26 11:00,61.34,1.98,1.3,6.05,29.07,71.18
3802,2020/5/26 11:10,61.85,1.98,1.3,5.95,29.17,71.44
3803,2020/5/26 11:20,62.31,1.98,1.3,6.05,29.07,73.68
3804,2020/5/26 11:30,62.6,1.98,1.3,6.16,29.07,73.61
3805,2020/5/26 11:40,62.55,1.98,1.3,5.95,29.17,73.66
3806,2020/5/26 11:50,62.15,1.98,1.3,6.39,28.75,70.44
3807,2020/5/26 12:00,61.1,1.98,1.3,5.71,28.85,71.64
3808,2020/5/26 12:10,60.85,1.98,1.3,5.71,29.17,71.67
3809,2020/5/26 12:20,60.95,1.98,1.3,5.95,29.17,71.12
3810,2020/5/26 12:30,61.15,1.98,1.3,5.92,29.28,70.92
3811,2020/5/26 12:40,61.1,1.98,1.3,6.14,29.08,71.02
3812,2020/5/26 12:50,61.24,1.98,1.3,6.14,28.96,71.32
3813,2020/5/26 13:00,61.2,1.98,1.3,6.04,28.86,70.82
3814,2020/5/26 13:10,60.75,1.98,1.3,6.16,28.43,68.9
3815,2020/5/26 13:20,59.69,1.98,1.3,5.63,28.75,67.67
3816,2020/5/26 13:30,60.05,1.98,1.3,5.73,29.3,68.3
3817,2020/5/26 13:40,60.25,1.98,1.3,6.25,29.18,68.77
3818,2020/5/26 13:50,59.65,1.98,1.3,6.13,28.75,68.83
3819,2020/5/26 14:00,59.65,1.98,1.3,5.87,28.95,69.18
3820,2020/5/26 14:10,60.05,1.98,1.3,5.97,29.17,69.0
3821,2020/5/26 14:20,60.85,1.98,1.3,6.22,29.17,69.53
3822,2020/5/26 14:30,61.6,1.98,1.3,6.1,29.17,70.38
3823,2020/5/26 14:40,61.65,1.98,1.3,6.1,29.07,69.9
3824,2020/5/26 14:50,61.25,1.98,1.3,6.1,28.86,69.85
3825,2020/5/26 15:00,61.05,1.98,1.3,6.0,28.85,70.35
3826,2020/5/26 15:10,61.05,1.98,1.3,5.89,28.95,70.1
3827,2020/5/26 15:20,60.75,1.98,1.3,5.89,28.95,69.04
3828,2020/5/26 15:30,60.55,1.98,1.3,5.9,29.07,69.25
3829,2020/5/26 15:40,60.84,1.98,1.3,6.0,29.17,69.26
3830,2020/5/26 15:50,61.09,1.98,1.3,6.11,29.18,69.21
3831,2020/5/26 16:00,60.54,1.98,1.3,6.42,28.75,68.87
3832,2020/5/26 16:10,60.29,1.98,1.3,5.74,28.89,68.93
3833,2020/5/26 16:20,59.95,1.98,1.3,5.74,29.09,69.06
3834,2020/5/26 16:30,59.8,1.98,1.3,6.09,29.09,69.19
3835,2020/5/26 16:40,59.6,1.98,1.3,5.87,29.09,69.59
3836,2020/5/26 16:50,59.54,1.98,1.3,5.97,29.09,70.35
3837,2020/5/26 17:00,59.7,1.98,1.3,5.97,29.09,71.03
3838,2020/5/26 17:10,60.55,1.98,1.3,6.18,29.11,71.01
3839,2020/5/26 17:20,61.31,1.98,1.3,6.16,29.01,70.71
3840,2020/5/26 17:30,61.19,1.98,1.3,6.05,29.01,70.29
3841,2020/5/26 17:40,61.2,1.98,1.3,6.13,29.01,70.93
3842,2020/5/26 17:50,60.95,1.98,1.3,6.02,29.01,70.8
3843,2020/5/26 18:00,60.45,1.98,1.3,6.02,28.89,70.83
3844,2020/5/26 18:10,60.0,1.98,1.3,6.02,28.67,70.8
3845,2020/5/26 18:20,59.95,1.98,1.3,5.7,28.99,70.81
3846,2020/5/26 18:30,59.89,1.98,1.3,5.92,28.99,70.56
3847,2020/5/26 18:40,59.9,1.98,1.3,5.92,29.09,70.09
3848,2020/5/26 18:50,60.09,1.98,1.3,5.92,29.17,69.66
3849,2020/5/26 19:00,60.6,1.98,1.3,6.03,29.17,69.23
3850,2020/5/26 19:10,60.69,1.98,1.3,6.15,29.17,69.21
3851,2020/5/26 19:20,60.65,1.98,1.3,6.15,28.96,69.41
3852,2020/5/26 19:30,60.5,1.98,1.3,6.04,28.96,69.5
3853,2020/5/26 19:40,60.5,1.98,1.3,6.14,28.75,69.56
3854,2020/5/26 19:50,60.45,1.98,1.3,5.8,28.85,69.35
3855,2020/5/26 20:00,60.7,1.98,1.3,5.91,28.85,69.36
3856,2020/5/26 20:10,60.59,1.98,1.3,6.01,28.85,69.36
3857,2020/5/26 20:20,60.55,1.98,1.3,6.01,28.95,69.27
3858,2020/5/26 20:30,59.95,1.98,1.3,6.11,28.85,69.5
3859,2020/5/26 20:40,59.79,1.98,1.3,5.9,28.95,69.98
3860,2020/5/26 20:50,59.85,1.98,1.3,5.9,28.95,69.98
3861,2020/5/26 21:00,60.15,1.98,1.3,6.0,29.07,69.77
3862,2020/5/26 21:10,60.24,1.98,1.3,5.94,29.07,69.52
3863,2020/5/26 21:20,60.25,1.98,1.3,6.04,29.07,69.44
3864,2020/5/26 21:30,60.95,1.98,1.3,6.04,29.07,69.21
3865,2020/5/26 21:40,61.15,1.98,1.3,6.14,28.86,68.94
3866,2020/5/26 21:50,60.4,1.98,1.3,6.14,28.65,66.89
3867,2020/5/26 22:00,60.0,1.98,1.3,5.72,28.85,66.01
3868,2020/5/26 22:10,60.15,1.98,1.3,5.65,29.38,66.32
3869,2020/5/26 22:20,59.55,1.98,1.3,6.22,29.08,66.23
3870,2020/5/26 22:30,59.15,1.98,1.3,5.9,28.86,66.55
3871,2020/5/26 22:40,59.15,1.98,1.3,5.9,29.07,66.86
3872,2020/5/26 22:50,59.15,1.98,1.3,6.11,28.86,66.85
3873,2020/5/26 23:00,59.05,1.98,1.3,5.8,28.96,66.76
3874,2020/5/26 23:10,58.99,1.98,1.3,5.9,28.96,66.73
3875,2020/5/26 23:20,59.15,1.98,1.3,6.01,29.07,66.92
3876,2020/5/26 23:30,58.9,1.98,1.3,6.01,28.96,67.5
3877,2020/5/26 23:40,59.05,1.98,1.3,6.01,28.96,67.71
3878,2020/5/26 23:50,59.05,1.98,1.3,6.01,29.07,67.39
3879,2020/5/27 00:00,59.2,1.98,1.3,5.91,29.17,67.45
3880,2020/5/27 00:10,58.9,1.98,1.3,6.21,28.96,67.45
3881,2020/5/27 00:20,58.95,1.98,1.3,6.0,28.96,67.4
3882,2020/5/27 00:30,58.7,1.98,1.3,6.0,28.86,66.92
3883,2020/5/27 00:40,58.81,1.98,1.3,6.01,28.86,66.87
3884,2020/5/27 00:50,58.6,1.98,1.3,5.9,28.95,66.57
3885,2020/5/27 01:00,59.0,1.98,1.3,6.0,29.07,66.43
3886,2020/5/27 01:10,59.11,1.98,1.3,6.0,29.07,66.81
3887,2020/5/27 01:20,59.15,1.98,1.3,6.13,29.07,66.54
3888,2020/5/27 01:30,59.09,1.98,1.3,6.02,29.07,66.28
3889,2020/5/27 01:40,59.31,1.98,1.3,5.92,29.28,66.04
3890,2020/5/27 01:50,59.15,1.98,1.3,6.24,28.96,65.66
3891,2020/5/27 02:00,58.79,1.98,1.3,6.02,28.86,64.97
3892,2020/5/27 02:10,58.7,1.98,1.3,5.92,28.86,64.43
3893,2020/5/27 02:20,57.75,1.98,1.3,5.92,28.75,63.9
3894,2020/5/27 02:30,58.15,1.98,1.3,5.71,29.17,63.79
3895,2020/5/27 02:40,58.4,1.98,1.3,5.92,29.28,63.38
3896,2020/5/27 02:50,58.5,1.98,1.3,6.26,29.08,63.43
3897,2020/5/27 03:00,58.4,1.98,1.3,6.04,28.96,63.36
3898,2020/5/27 03:10,58.3,1.98,1.3,6.14,28.75,63.44
3899,2020/5/27 03:20,58.25,1.98,1.3,5.92,28.85,63.22
3900,2020/5/27 03:30,58.55,1.98,1.3,5.89,29.17,63.26
3901,2020/5/27 03:40,58.35,1.98,1.3,6.21,28.96,63.25
3902,2020/5/27 03:50,58.1,1.98,1.3,5.99,28.96,63.45
3903,2020/5/27 04:00,57.65,1.98,1.3,5.99,28.96,63.45
3904,2020/5/27 04:10,57.5,1.98,1.3,5.89,28.86,63.41
3905,2020/5/27 04:20,57.55,1.98,1.3,5.99,28.86,63.1
3906,2020/5/27 04:30,57.6,1.98,1.3,5.89,28.86,63.6
3907,2020/5/27 04:40,58.0,1.98,1.3,5.79,29.21,63.86
3908,2020/5/27 04:50,57.95,1.98,1.3,6.11,29.21,63.37
3909,2020/5/27 05:00,57.7,1.98,1.3,6.21,29.01,63.42
3910,2020/5/27 05:10,57.49,1.98,1.3,6.0,28.79,63.71
3911,2020/5/27 05:20,57.5,1.98,1.3,5.92,28.89,63.85
3912,2020/5/27 05:30,57.5,1.98,1.3,6.03,28.79,64.2
3913,2020/5/27 05:40,57.7,1.98,1.3,5.79,29.09,64.37
3914,2020/5/27 05:50,58.05,1.98,1.3,6.01,29.21,64.54
3915,2020/5/27 06:00,58.15,1.98,1.3,6.11,29.11,64.78
3916,2020/5/27 06:10,58.19,1.98,1.3,6.21,28.88,64.47
3917,2020/5/27 06:20,58.35,1.98,1.3,5.79,29.09,64.62
3918,2020/5/27 06:30,58.74,1.98,1.3,6.02,29.09,65.41
3919,2020/5/27 06:40,59.45,1.98,1.3,6.13,29.11,65.81
3920,2020/5/27 06:50,59.15,1.98,1.3,6.23,28.99,66.11
3921,2020/5/27 07:00,59.65,1.98,1.3,5.99,29.11,67.1
3922,2020/5/27 07:10,59.95,1.98,1.3,6.09,29.01,67.6
3923,2020/5/27 07:20,60.25,1.98,1.3,6.09,29.01,67.64
3924,2020/5/27 07:30,60.15,1.98,1.3,5.98,29.11,68.35
3925,2020/5/27 07:40,60.45,1.98,1.3,5.98,29.11,68.85
3926,2020/5/27 07:50,60.75,1.98,1.3,6.08,29.22,69.35
3927,2020/5/27 08:00,60.65,1.98,1.3,6.19,28.89,68.98
3928,2020/5/27 08:10,60.3,1.98,1.3,5.98,28.78,68.59
3929,2020/5/27 08:20,60.09,1.98,1.3,5.87,28.78,68.71
3930,2020/5/27 08:30,60.24,1.98,1.3,5.98,28.88,68.31
3931,2020/5/27 08:40,60.0,1.98,1.3,6.0,28.75,67.63
3932,2020/5/27 08:50,60.2,1.98,1.3,6.0,28.95,67.28
3933,2020/5/27 09:00,60.05,1.98,1.3,6.0,28.95,66.84
3934,2020/5/27 09:10,59.15,1.98,1.3,5.88,28.95,66.0
3935,2020/5/27 09:20,58.75,1.98,1.3,5.87,28.95,66.31
3936,2020/5/27 09:30,58.7,1.98,1.3,5.97,28.95,66.12
3937,2020/5/27 09:40,58.6,1.98,1.3,5.97,28.95,65.8
3938,2020/5/27 09:50,58.69,1.98,1.3,6.12,28.95,65.85
3939,2020/5/27 10:00,59.0,1.98,1.3,5.8,29.28,65.68
3940,2020/5/27 10:10,58.9,1.98,1.3,6.11,29.28,66.21
3941,2020/5/27 10:20,58.7,1.98,1.3,6.11,28.96,67.39
3942,2020/5/27 10:30,58.55,1.98,1.3,5.96,28.85,67.81
3943,2020/5/27 10:40,58.8,1.98,1.3,5.96,28.85,67.73
3944,2020/5/27 10:50,59.25,1.98,1.3,5.86,29.17,68.1
3945,2020/5/27 11:00,60.09,1.98,1.3,6.3,29.07,68.16
3946,2020/5/27 11:10,60.75,1.98,1.3,6.09,29.28,69.37
3947,2020/5/27 11:20,60.29,1.98,1.3,6.21,28.85,68.55
3948,2020/5/27 11:30,60.25,1.98,1.3,6.19,28.65,69.44
3949,2020/5/27 11:40,60.31,1.98,1.3,5.71,28.95,69.95
3950,2020/5/27 11:50,60.2,1.98,1.3,5.94,29.07,69.99
3951,2020/5/27 12:00,60.45,1.98,1.3,6.04,29.07,69.35
3952,2020/5/27 12:10,59.8,1.98,1.3,6.15,28.85,68.61
3953,2020/5/27 12:20,59.6,1.98,1.3,6.07,28.95,68.37
3954,2020/5/27 12:30,59.49,1.98,1.3,5.97,29.07,67.98
3955,2020/5/27 12:40,59.49,1.98,1.3,5.97,29.07,68.28
3956,2020/5/27 12:50,59.5,1.98,1.3,5.84,29.17,68.47
3957,2020/5/27 13:00,59.55,1.98,1.3,5.95,29.07,68.67
3958,2020/5/27 13:10,59.59,1.98,1.3,6.18,28.86,68.93
3959,2020/5/27 13:20,59.6,1.98,1.3,6.06,28.86,69.0
3960,2020/5/27 13:30,59.45,1.98,1.3,5.96,28.86,68.77
3961,2020/5/27 13:40,60.45,1.98,1.3,5.98,29.17,68.7
3962,2020/5/27 13:50,61.35,1.98,1.3,6.09,29.17,69.0
3963,2020/5/27 14:00,61.25,1.98,1.3,6.19,29.07,68.77
3964,2020/5/27 14:10,61.05,1.98,1.3,6.09,29.07,67.82
3965,2020/5/27 14:20,60.4,1.98,1.3,5.98,28.96,68.57
3966,2020/5/27 14:30,59.8,1.98,1.3,5.99,28.96,69.27
3967,2020/5/27 14:40,59.9,1.98,1.3,5.88,29.07,70.29
3968,2020/5/27 14:50,60.05,1.98,1.3,5.98,29.07,70.57
3969,2020/5/27 15:00,60.75,1.98,1.3,5.98,29.17,69.73
3970,2020/5/27 15:10,60.95,1.98,1.3,6.01,29.17,69.08
3971,2020/5/27 15:20,60.8,1.98,1.3,6.13,28.96,69.67
3972,2020/5/27 15:30,60.35,1.98,1.3,6.13,28.86,69.24
3973,2020/5/27 15:40,60.2,1.98,1.3,5.9,28.86,69.91
3974,2020/5/27 15:50,60.5,1.98,1.3,5.79,29.17,70.25
3975,2020/5/27 16:00,60.31,1.98,1.3,6.22,29.08,69.94
3976,2020/5/27 16:10,60.1,1.98,1.3,6.22,28.86,69.7
3977,2020/5/27 16:20,60.25,1.98,1.3,5.8,28.85,69.61
3978,2020/5/27 16:30,60.55,1.98,1.3,6.0,28.85,69.32
3979,2020/5/27 16:40,60.85,1.98,1.3,6.0,28.95,68.98
3980,2020/5/27 16:50,60.99,1.98,1.3,6.0,28.95,69.58
3981,2020/5/27 17:00,61.2,1.98,1.3,6.0,28.95,68.75
3982,2020/5/27 17:10,60.99,1.98,1.3,6.0,28.95,68.33
3983,2020/5/27 17:20,60.65,1.98,1.3,6.0,28.85,68.14
3984,2020/5/27 17:30,60.8,1.98,1.3,5.99,28.95,68.09
3985,2020/5/27 17:40,60.6,1.98,1.3,5.99,28.95,68.58
3986,2020/5/27 17:50,60.5,1.98,1.3,5.99,28.95,68.78
3987,2020/5/27 18:00,60.55,1.98,1.3,5.99,28.85,68.15
3988,2020/5/27 18:10,60.3,1.98,1.3,5.99,28.85,67.97
3989,2020/5/27 18:20,60.0,1.98,1.3,5.99,28.85,67.68
3990,2020/5/27 18:30,59.9,1.98,1.3,5.99,28.95,67.84
3991,2020/5/27 18:40,59.95,1.98,1.3,5.89,29.07,68.16
3992,2020/5/27 18:50,60.15,1.98,1.3,6.0,29.17,68.24
3993,2020/5/27 19:00,60.19,1.98,1.3,6.0,29.17,68.55
3994,2020/5/27 19:10,60.29,1.98,1.3,6.0,29.04,68.52
3995,2020/5/27 19:20,60.35,1.98,1.3,6.0,29.04,68.55
3996,2020/5/27 19:30,60.25,1.98,1.3,6.0,29.04,68.09
3997,2020/5/27 19:40,60.19,1.98,1.3,6.0,29.04,67.68
3998,2020/5/27 19:50,59.6,1.98,1.3,5.88,29.04,67.32
3999,2020/5/27 20:00,59.15,1.98,1.3,5.98,29.04,67.02
4000,2020/5/27 20:10,58.79,1.98,1.3,5.88,29.04,66.99
4001,2020/5/27 20:20,58.7,1.98,1.3,5.99,28.94,66.93
4002,2020/5/27 20:30,58.9,1.98,1.3,5.89,28.94,67.12
4003,2020/5/27 20:40,58.95,1.98,1.3,5.99,28.94,67.35
4004,2020/5/27 20:50,58.95,1.98,1.3,5.99,29.04,67.47
4005,2020/5/27 21:00,59.55,1.98,1.3,5.99,29.14,67.64
4006,2020/5/27 21:10,60.05,1.98,1.3,6.09,29.04,67.75
4007,2020/5/27 21:20,60.4,1.98,1.3,6.09,29.14,67.75
4008,2020/5/27 21:30,60.55,1.98,1.3,6.19,29.04,67.75
4009,2020/5/27 21:40,60.3,1.98,1.3,6.08,29.04,67.61
4010,2020/5/27 21:50,60.19,1.98,1.3,5.98,29.04,67.72
4011,2020/5/27 22:00,59.75,1.98,1.3,5.98,29.04,67.72
4012,2020/5/27 22:10,59.1,1.98,1.3,5.87,28.92,67.46
4013,2020/5/27 22:20,58.9,1.98,1.3,5.87,28.92,67.6
4014,2020/5/27 22:30,59.04,1.98,1.3,5.98,28.92,67.25
4015,2020/5/27 22:40,59.04,1.98,1.3,6.08,28.82,67.49
4016,2020/5/27 22:50,59.15,1.98,1.3,5.97,28.92,67.5
4017,2020/5/27 23:00,59.25,1.98,1.3,5.97,28.92,67.52
4018,2020/5/27 23:10,59.34,1.98,1.3,5.97,29.02,67.6
4019,2020/5/27 23:20,59.24,1.98,1.3,5.99,29.02,67.72
4020,2020/5/27 23:30,59.49,1.98,1.3,6.0,29.02,67.82
4021,2020/5/27 23:40,59.9,1.98,1.3,6.0,29.02,67.89
4022,2020/5/27 23:50,60.0,1.98,1.3,6.0,29.14,67.88
4023,2020/5/28 00:00,60.1,1.98,1.3,6.11,29.25,67.79
4024,2020/5/28 00:10,59.99,1.98,1.3,6.21,28.94,67.76
4025,2020/5/28 00:20,59.85,1.98,1.3,6.0,28.82,67.72
4026,2020/5/28 00:30,59.7,1.98,1.3,5.9,28.82,67.71
4027,2020/5/28 00:40,59.79,1.98,1.3,6.01,28.92,67.81
4028,2020/5/28 00:50,59.75,1.98,1.3,6.01,28.92,67.96
4029,2020/5/28 01:00,59.7,1.98,1.3,6.13,28.82,68.0
4030,2020/5/28 01:10,59.99,1.98,1.3,5.92,28.92,68.14
4031,2020/5/28 01:20,59.2,1.98,1.3,6.13,28.72,63.78
4032,2020/5/28 01:30,58.15,1.98,1.3,5.6,28.94,62.62
4033,2020/5/28 01:40,57.95,1.98,1.3,5.81,29.14,62.63
4034,2020/5/28 01:50,57.85,1.98,1.3,6.14,29.11,62.71
4035,2020/5/28 02:00,57.9,1.98,1.3,6.03,29.01,62.93
4036,2020/5/28 02:10,57.95,1.98,1.3,5.93,29.11,63.13
4037,2020/5/28 02:20,57.9,1.98,1.3,6.05,29.01,63.25
4038,2020/5/28 02:30,58.0,1.98,1.3,6.05,29.01,63.36
4039,2020/5/28 02:40,58.49,1.98,1.3,6.05,29.01,63.68
4040,2020/5/28 02:50,58.6,1.98,1.3,6.05,28.89,63.81
4041,2020/5/28 03:00,58.3,1.98,1.3,6.05,28.79,63.7
4042,2020/5/28 03:10,58.4,1.98,1.3,5.84,29.02,62.87
4043,2020/5/28 03:20,58.65,1.98,1.3,5.95,29.14,62.98
4044,2020/5/28 03:30,58.85,1.98,1.3,6.05,29.24,62.94
4045,2020/5/28 03:40,58.2,1.98,1.3,6.05,28.94,63.07
4046,2020/5/28 03:50,58.0,1.98,1.3,5.95,28.94,63.36
4047,2020/5/28 04:00,57.95,1.98,1.3,5.95,28.82,63.65
4048,2020/5/28 04:10,58.0,1.98,1.3,5.95,28.82,63.87
4049,2020/5/28 04:20,58.75,1.98,1.3,5.95,29.04,64.47
4050,2020/5/28 04:30,59.65,1.98,1.3,6.06,29.14,64.53
4051,2020/5/28 04:40,59.95,1.98,1.3,6.06,29.14,64.57
4052,2020/5/28 04:50,60.25,1.98,1.3,6.06,29.14,65.28
4053,2020/5/28 05:00,60.0,1.98,1.3,6.06,29.14,65.64
4054,2020/5/28 05:10,60.19,1.98,1.3,6.06,29.04,65.88
4055,2020/5/28 05:20,59.95,1.98,1.3,6.06,28.94,66.12
4056,2020/5/28 05:30,59.6,1.98,1.3,5.95,28.82,66.23
4057,2020/5/28 05:40,59.5,1.98,1.3,5.95,28.82,66.38
4058,2020/5/28 05:50,59.45,1.98,1.3,5.95,28.82,66.36
4059,2020/5/28 06:00,59.65,1.98,1.3,5.85,29.02,66.45
4060,2020/5/28 06:10,59.65,1.98,1.3,6.18,29.02,66.17
4061,2020/5/28 06:20,59.55,1.98,1.3,5.95,29.02,66.29
4062,2020/5/28 06:30,59.45,1.98,1.3,5.95,29.02,66.62
4063,2020/5/28 06:40,59.49,1.98,1.3,6.06,28.89,66.24
4064,2020/5/28 06:50,59.3,1.98,1.3,5.83,28.89,65.83
4065,2020/5/28 07:00,59.7,1.98,1.3,5.95,28.99,66.11
4066,2020/5/28 07:10,59.95,1.98,1.3,5.84,29.31,66.51
4067,2020/5/28 07:20,60.85,1.98,1.3,6.27,29.09,67.02
4068,2020/5/28 07:30,60.0,1.98,1.3,6.05,28.89,67.17
4069,2020/5/28 07:40,60.1,1.98,1.3,6.05,28.89,67.47
4070,2020/5/28 07:50,60.0,1.98,1.3,5.84,28.99,67.65
4071,2020/5/28 08:00,59.85,1.98,1.3,5.95,28.99,67.57
4072,2020/5/28 08:10,59.7,1.98,1.3,6.05,29.09,67.49
4073,2020/5/28 08:20,59.6,1.98,1.3,5.94,28.99,68.18
4074,2020/5/28 08:30,59.95,1.98,1.3,6.04,29.09,68.55
4075,2020/5/28 08:40,60.4,1.98,1.3,5.93,29.09,68.83
4076,2020/5/28 08:50,60.45,1.98,1.3,6.05,29.09,68.67
4077,2020/5/28 09:00,60.3,1.98,1.3,6.05,29.09,68.55
4078,2020/5/28 09:10,59.85,1.98,1.3,6.17,28.79,68.2
4079,2020/5/28 09:20,59.35,1.98,1.3,5.93,28.89,67.84
4080,2020/5/28 09:30,59.25,1.98,1.3,5.82,28.89,67.64
4081,2020/5/28 09:40,58.9,1.98,1.3,5.94,28.89,67.68
4082,2020/5/28 09:50,58.7,1.98,1.3,5.84,28.89,67.64
4083,2020/5/28 10:00,58.5,1.98,1.3,6.05,28.89,66.95
4084,2020/5/28 10:10,58.0,1.98,1.3,5.94,28.79,67.36
4085,2020/5/28 10:20,58.15,1.98,1.3,5.94,28.89,67.63
4086,2020/5/28 10:30,58.54,1.98,1.3,5.93,28.99,67.4
4087,2020/5/28 10:40,59.09,1.98,1.3,6.03,29.09,67.12
4088,2020/5/28 10:50,59.4,1.98,1.3,6.03,29.09,67.27
4089,2020/5/28 11:00,59.25,1.98,1.3,5.95,29.09,68.1
4090,2020/5/28 11:10,59.24,1.98,1.3,5.95,29.09,68.54
4091,2020/5/28 11:20,59.3,1.98,1.3,5.95,29.21,68.88
4092,2020/5/28 11:30,59.34,1.98,1.3,6.28,29.01,69.45
4093,2020/5/28 11:40,59.59,1.98,1.3,6.03,29.01,69.39
4094,2020/5/28 11:50,59.7,1.98,1.3,5.92,29.01,70.45
4095,2020/5/28 12:00,59.95,1.98,1.3,6.03,29.01,70.4
4096,2020/5/28 12:10,60.4,1.98,1.3,6.03,29.11,71.41
4097,2020/5/28 12:20,60.8,1.98,1.3,6.03,29.11,71.81
4098,2020/5/28 12:30,60.79,1.98,1.3,6.13,29.01,72.42
4099,2020/5/28 12:40,60.55,1.98,1.3,6.02,28.89,72.4
4100,2020/5/28 12:50,60.75,1.98,1.3,5.91,28.99,72.53
4101,2020/5/28 13:00,60.7,1.98,1.3,5.91,28.99,72.72
4102,2020/5/28 13:10,61.7,1.98,1.3,6.0,28.99,71.24
4103,2020/5/28 13:20,61.75,1.98,1.3,6.11,28.99,68.93
4104,2020/5/28 13:30,61.3,1.98,1.3,6.0,28.79,68.41
4105,2020/5/28 13:40,60.9,1.98,1.3,5.79,28.99,67.62
4106,2020/5/28 13:50,60.15,1.98,1.3,5.88,29.21,68.63
4107,2020/5/28 14:00,60.15,1.98,1.3,5.98,29.11,71.04
4108,2020/5/28 14:10,60.4,1.98,1.3,5.98,29.11,71.11
4109,2020/5/28 14:20,60.85,1.98,1.3,6.0,29.21,70.23
4110,2020/5/28 14:30,61.15,1.98,1.3,6.11,29.11,71.06
4111,2020/5/28 14:40,61.09,1.98,1.3,6.11,29.11,70.32
4112,2020/5/28 14:50,61.0,1.98,1.3,5.9,29.11,70.8
4113,2020/5/28 15:00,61.4,1.98,1.3,6.02,29.11,70.51
4114,2020/5/28 15:10,61.09,1.98,1.3,6.02,29.11,70.63
4115,2020/5/28 15:20,60.95,1.98,1.3,6.13,29.01,70.52
4116,2020/5/28 15:30,60.95,1.98,1.3,6.0,28.89,70.36
4117,2020/5/28 15:40,60.95,1.98,1.3,6.0,28.89,70.51
4118,2020/5/28 15:50,61.0,1.98,1.3,6.01,28.99,70.9
4119,2020/5/28 16:00,61.24,1.98,1.3,5.91,29.11,70.76
4120,2020/5/28 16:10,61.2,1.98,1.3,6.02,29.11,71.51
4121,2020/5/28 16:20,61.1,1.98,1.3,6.14,29.01,71.02
4122,2020/5/28 16:30,61.19,1.98,1.3,6.01,29.01,71.56
4123,2020/5/28 16:40,61.69,1.98,1.3,6.01,29.01,71.73
4124,2020/5/28 16:50,61.84,1.98,1.3,6.01,29.01,72.12
4125,2020/5/28 17:00,61.85,1.98,1.3,6.03,29.01,72.46
4126,2020/5/28 17:10,62.15,1.98,1.3,6.03,29.01,72.27
4127,2020/5/28 17:20,61.9,1.98,1.3,6.03,29.01,72.2
4128,2020/5/28 17:30,62.0,1.98,1.3,6.03,28.89,71.81
4129,2020/5/28 17:40,61.75,1.98,1.3,6.03,28.89,72.02
4130,2020/5/28 17:50,61.81,1.98,1.3,6.03,28.89,71.89
4131,2020/5/28 18:00,61.7,1.98,1.3,6.03,28.79,70.34
4132,2020/5/28 18:10,60.65,1.98,1.3,6.03,28.79,68.91
4133,2020/5/28 18:20,60.35,1.98,1.3,5.71,28.99,68.0
4134,2020/5/28 18:30,59.45,1.98,1.3,6.05,28.89,67.6
4135,2020/5/28 18:40,59.6,1.98,1.3,5.84,28.99,67.3
4136,2020/5/28 18:50,59.95,1.98,1.3,5.84,29.33,67.34
4137,2020/5/28 19:00,59.85,1.98,1.3,6.16,29.22,67.12
4138,2020/5/28 19:10,59.4,1.98,1.3,6.15,28.86,67.39
4139,2020/5/28 19:20,59.05,1.98,1.3,5.93,28.75,67.47
4140,2020/5/28 19:30,59.1,1.98,1.3,5.83,28.85,67.66
4141,2020/5/28 19:40,59.1,1.98,1.3,6.04,28.85,68.0
4142,2020/5/28 19:50,59.25,1.98,1.3,5.93,29.17,68.48
4143,2020/5/28 20:00,59.15,1.98,1.3,6.03,29.17,69.02
4144,2020/5/28 20:10,59.25,1.98,1.3,6.15,28.96,68.77
4145,2020/5/28 20:20,58.8,1.98,1.3,6.04,28.86,68.61
4146,2020/5/28 20:30,59.24,1.98,1.3,5.94,28.86,68.28
4147,2020/5/28 20:40,59.59,1.98,1.3,6.04,28.86,67.22
4148,2020/5/28 20:50,59.65,1.98,1.3,6.14,28.75,66.37
4149,2020/5/28 21:00,59.65,1.98,1.3,5.94,28.85,66.08
4150,2020/5/28 21:10,59.69,1.98,1.3,5.94,28.85,67.42
4151,2020/5/28 21:20,59.85,1.98,1.3,5.94,28.95,67.88
4152,2020/5/28 21:30,59.9,1.98,1.3,5.94,28.95,68.09
4153,2020/5/28 21:40,59.85,1.98,1.3,5.94,29.07,68.45
4154,2020/5/28 21:50,59.85,1.98,1.3,6.04,29.07,68.16
4155,2020/5/28 22:00,60.15,1.98,1.3,6.04,28.96,67.33
4156,2020/5/28 22:10,60.0,1.98,1.3,5.92,29.07,66.85
4157,2020/5/28 22:20,59.65,1.98,1.3,5.92,29.07,66.66
4158,2020/5/28 22:30,59.4,1.98,1.3,6.04,29.07,66.43
4159,2020/5/28 22:40,59.05,1.98,1.3,6.04,28.86,66.51
4160,2020/5/28 22:50,58.95,1.98,1.3,5.94,28.86,66.2
4161,2020/5/28 23:00,58.95,1.98,1.3,5.94,28.86,66.74
4162,2020/5/28 23:10,58.95,1.98,1.3,5.94,28.96,66.61
4163,2020/5/28 23:20,58.6,1.98,1.3,5.93,28.96,65.82
4164,2020/5/28 23:30,58.55,1.98,1.3,5.93,28.96,65.42
4165,2020/5/28 23:40,58.5,1.98,1.3,5.93,28.86,65.13
4166,2020/5/28 23:50,58.4,1.98,1.3,6.03,28.86,65.18
4167,2020/5/29 00:00,58.5,1.98,1.3,5.82,29.07,65.17
4168,2020/5/29 00:10,58.55,1.98,1.3,6.04,29.07,65.26
4169,2020/5/29 00:20,58.65,1.98,1.3,6.04,29.07,65.36
4170,2020/5/29 00:30,58.49,1.98,1.3,6.14,28.96,65.38
4171,2020/5/29 00:40,58.84,1.98,1.3,5.93,29.08,65.84
4172,2020/5/29 00:50,59.19,1.98,1.3,6.04,29.08,65.96
4173,2020/5/29 01:00,59.3,1.98,1.3,6.04,29.08,65.75
4174,2020/5/29 01:10,59.35,1.98,1.3,6.04,29.08,65.57
4175,2020/5/29 01:20,59.5,1.98,1.3,6.04,29.08,65.61
4176,2020/5/29 01:30,59.4,1.98,1.3,6.04,29.08,65.6
4177,2020/5/29 01:40,59.25,1.98,1.3,6.04,29.08,65.55
4178,2020/5/29 01:50,59.29,1.98,1.3,5.94,29.07,65.77
4179,2020/5/29 02:00,59.5,1.98,1.3,5.94,29.07,65.89
4180,2020/5/29 02:10,59.49,1.98,1.3,6.04,29.07,66.05
4181,2020/5/29 02:20,59.5,1.98,1.3,6.04,29.07,66.14
4182,2020/5/29 02:30,59.2,1.98,1.3,6.04,29.07,66.18
4183,2020/5/29 02:40,59.04,1.98,1.3,5.93,28.96,65.94
4184,2020/5/29 02:50,58.8,1.98,1.3,5.93,28.96,65.69
4185,2020/5/29 03:00,58.9,1.98,1.3,5.93,28.96,65.6
4186,2020/5/29 03:10,58.5,1.98,1.3,5.93,28.96,65.74
4187,2020/5/29 03:20,58.55,1.98,1.3,5.92,28.85,65.53
4188,2020/5/29 03:30,58.74,1.98,1.3,5.92,28.95,65.68
4189,2020/5/29 03:40,58.65,1.98,1.3,6.02,28.95,65.37
4190,2020/5/29 03:50,58.65,1.98,1.3,6.02,28.96,65.45
4191,2020/5/29 04:00,58.7,1.98,1.3,6.01,28.96,65.24
4192,2020/5/29 04:10,58.5,1.98,1.3,6.01,28.96,65.28
4193,2020/5/29 04:20,58.59,1.98,1.3,6.01,28.96,65.32
4194,2020/5/29 04:30,58.49,1.98,1.3,6.01,28.96,64.87
4195,2020/5/29 04:40,58.7,1.98,1.3,6.02,29.07,64.87
4196,2020/5/29 04:50,58.79,1.98,1.3,6.02,29.07,65.12
4197,2020/5/29 05:00,58.9,1.98,1.3,6.02,29.17,65.33
4198,2020/5/29 05:10,59.09,1.98,1.3,6.13,29.07,65.31
4199,2020/5/29 05:20,59.8,1.98,1.3,6.13,29.28,65.85
4200,2020/5/29 05:30,59.45,1.98,1.3,6.13,28.96,66.11
4201,2020/5/29 05:40,59.09,1.98,1.3,6.03,28.86,65.87
4202,2020/5/29 05:50,58.59,1.98,1.3,5.93,28.75,65.71
4203,2020/5/29 06:00,58.55,1.98,1.3,5.93,28.75,65.74
4204,2020/5/29 06:10,58.7,1.98,1.3,5.83,28.86,65.95
4205,2020/5/29 06:20,58.9,1.98,1.3,5.94,28.96,66.34
4206,2020/5/29 06:30,59.24,1.98,1.3,5.92,29.07,67.95
4207,2020/5/29 06:40,60.15,1.98,1.3,5.92,29.38,68.57
4208,2020/5/29 06:50,60.5,1.98,1.3,6.37,29.08,68.37
4209,2020/5/29 07:00,60.15,1.98,1.3,6.26,28.65,68.22
4210,2020/5/29 07:10,60.15,1.98,1.3,5.63,29.08,68.08
4211,2020/5/29 07:20,60.15,1.98,1.3,6.05,28.96,68.53
4212,2020/5/29 07:30,60.05,1.98,1.3,5.94,28.96,68.88
4213,2020/5/29 07:40,59.8,1.98,1.3,5.93,28.96,69.57
4214,2020/5/29 07:50,60.05,1.98,1.3,5.93,28.96,69.7
4215,2020/5/29 08:00,60.0,1.98,1.3,5.93,29.17,70.37
4216,2020/5/29 08:10,60.05,1.98,1.3,6.16,28.96,70.61
4217,2020/5/29 08:20,59.9,1.98,1.3,5.92,29.17,70.25
4218,2020/5/29 08:30,59.75,1.98,1.3,6.02,29.17,70.32
4219,2020/5/29 08:40,59.8,1.98,1.3,6.13,28.95,71.29
4220,2020/5/29 08:50,59.65,1.98,1.3,5.9,28.85,72.74
4221,2020/5/29 09:00,59.69,1.98,1.3,5.9,28.95,72.17
4222,2020/5/29 09:10,59.7,1.98,1.3,6.0,28.85,72.16
4223,2020/5/29 09:20,59.65,1.98,1.3,6.0,28.85,73.97
4224,2020/5/29 09:30,59.69,1.98,1.3,6.11,28.75,73.61
4225,2020/5/29 09:40,60.04,1.98,1.3,5.8,28.95,73.85
4226,2020/5/29 09:50,60.25,1.98,1.3,5.92,29.07,72.89
4227,2020/5/29 10:00,60.45,1.98,1.3,6.02,29.17,72.72
4228,2020/5/29 10:10,60.59,1.98,1.3,6.13,29.07,74.95
4229,2020/5/29 10:20,61.75,1.98,1.3,6.03,29.28,75.42
4230,2020/5/29 10:30,61.7,1.98,1.3,6.13,29.08,74.89
4231,2020/5/29 10:40,61.59,1.98,1.3,6.13,28.96,74.44
4232,2020/5/29 10:50,61.7,1.98,1.3,6.03,28.96,74.91
4233,2020/5/29 11:00,61.75,1.98,1.3,5.92,28.96,74.29
4234,2020/5/29 11:10,61.59,1.98,1.3,6.03,28.96,74.8
4235,2020/5/29 11:20,61.45,1.98,1.3,6.03,28.96,75.45
4236,2020/5/29 11:30,61.81,1.98,1.3,5.92,28.96,75.76
4237,2020/5/29 11:40,61.75,1.98,1.3,6.12,29.07,76.57
4238,2020/5/29 11:50,61.9,1.98,1.3,6.0,28.96,75.43
4239,2020/5/29 12:00,61.9,1.98,1.3,6.0,29.07,74.97
4240,2020/5/29 12:10,61.6,1.98,1.3,6.0,29.07,74.46
4241,2020/5/29 12:20,61.8,1.98,1.3,5.99,28.96,74.69
4242,2020/5/29 12:30,61.9,1.98,1.3,5.99,28.96,74.86
4243,2020/5/29 12:40,61.79,1.98,1.3,5.99,28.96,74.09
4244,2020/5/29 12:50,61.6,1.98,1.4,6.0,28.85,75.11
4245,2020/5/29 13:00,61.65,1.98,1.4,6.0,28.95,74.79
4246,2020/5/29 13:10,61.6,1.98,1.4,6.0,28.95,74.76
4247,2020/5/29 13:20,61.74,1.98,1.4,6.0,28.95,74.25
4248,2020/5/29 13:30,61.8,1.98,1.4,6.0,28.95,74.33
4249,2020/5/29 13:40,61.9,1.98,1.4,6.0,28.95,74.21
4250,2020/5/29 13:50,61.05,1.98,1.4,6.02,28.85,73.56
4251,2020/5/29 14:00,61.2,1.98,1.4,5.9,28.95,73.18
4252,2020/5/29 14:10,61.35,1.98,1.4,5.9,29.07,73.37
4253,2020/5/29 14:20,61.49,1.98,1.4,6.11,29.07,73.04
4254,2020/5/29 14:30,61.35,1.98,1.4,6.05,29.07,73.18
4255,2020/5/29 14:40,61.2,1.98,1.4,6.05,29.07,72.66
4256,2020/5/29 14:50,61.25,1.98,1.4,6.05,29.07,73.22
4257,2020/5/29 15:00,61.29,1.98,1.4,6.05,28.96,72.8
4258,2020/5/29 15:10,60.84,1.98,1.4,5.95,28.86,72.46
4259,2020/5/29 15:20,61.09,1.98,1.4,5.95,28.96,72.62
4260,2020/5/29 15:30,60.85,1.98,1.4,5.84,28.96,72.14
4261,2020/5/29 15:40,60.59,1.98,1.4,5.96,28.96,72.35
4262,2020/5/29 15:50,60.35,1.98,1.4,5.96,28.86,73.01
4263,2020/5/29 16:00,60.35,1.98,1.4,5.96,28.86,72.34
4264,2020/5/29 16:10,60.2,1.98,1.4,6.11,28.86,66.27
4265,2020/5/29 16:20,58.85,1.98,1.3,5.99,28.86,65.25
4266,2020/5/29 16:30,58.45,1.98,1.3,5.65,29.07,64.76
4267,2020/5/29 16:40,58.45,1.98,1.3,5.95,28.96,65.0
4268,2020/5/29 16:50,58.4,1.98,1.3,6.05,28.86,65.5
4269,2020/5/29 17:00,58.59,1.98,1.3,5.95,28.96,65.37
4270,2020/5/29 17:10,58.35,1.98,1.3,6.05,28.96,65.89
4271,2020/5/29 17:20,58.35,1.98,1.3,5.95,28.95,66.72
4272,2020/5/29 17:30,58.3,1.98,1.3,5.97,28.85,66.99
4273,2020/5/29 17:40,58.45,1.98,1.3,5.97,28.95,68.32
4274,2020/5/29 17:50,59.05,1.98,1.3,5.97,28.95,68.2
4275,2020/5/29 18:00,59.7,1.98,1.3,6.07,28.95,67.51
4276,2020/5/29 18:10,59.65,1.98,1.3,6.07,28.95,67.11
4277,2020/5/29 18:20,59.95,1.98,1.3,6.07,28.95,67.28
4278,2020/5/29 18:30,59.95,1.98,1.3,6.18,28.95,67.53
4279,2020/5/29 18:40,60.3,1.98,1.3,5.97,29.07,67.87
4280,2020/5/29 18:50,60.65,1.98,1.3,5.97,29.17,67.59
4281,2020/5/29 19:00,60.6,1.98,1.3,6.08,29.17,67.34
4282,2020/5/29 19:10,60.55,1.98,1.3,5.96,29.07,67.35
4283,2020/5/29 19:20,60.75,1.98,1.3,5.96,29.17,67.79
4284,2020/5/29 19:30,60.45,1.98,1.3,6.06,29.07,67.56
4285,2020/5/29 19:40,60.04,1.98,1.3,5.95,28.96,67.73
4286,2020/5/29 19:50,60.1,1.98,1.3,5.95,29.07,67.38
4287,2020/5/29 20:00,60.05,1.98,1.3,5.95,29.07,67.2
4288,2020/5/29 20:10,60.05,1.98,1.3,5.95,29.07,67.3
4289,2020/5/29 20:20,60.2,1.98,1.3,6.07,29.07,67.37
4290,2020/5/29 20:30,60.15,1.98,1.3,5.97,29.07,67.43
4291,2020/5/29 20:40,59.9,1.98,1.3,5.97,29.07,67.18
4292,2020/5/29 20:50,60.1,1.98,1.3,6.07,29.07,67.12
4293,2020/5/29 21:00,59.9,1.98,1.3,5.98,28.95,67.29
4294,2020/5/29 21:10,60.0,1.98,1.3,5.97,28.96,67.71
4295,2020/5/29 21:20,60.05,1.98,1.3,5.97,29.07,67.3
4296,2020/5/29 21:30,60.0,1.98,1.3,6.08,29.07,66.38
4297,2020/5/29 21:40,59.65,1.98,1.3,6.07,28.96,66.18
4298,2020/5/29 21:50,59.09,1.98,1.3,5.96,28.86,65.34
4299,2020/5/29 22:00,59.29,1.98,1.3,5.86,28.96,64.72
4300,2020/5/29 22:10,58.85,1.98,1.3,5.97,28.65,64.47
4301,2020/5/29 22:20,58.99,1.98,1.3,5.87,28.95,64.15
4302,2020/5/29 22:30,58.75,1.98,1.3,5.97,28.95,64.25
4303,2020/5/29 22:40,58.59,1.98,1.3,5.97,28.95,64.28
4304,2020/5/29 22:50,58.59,1.98,1.3,5.97,29.07,64.46
4305,2020/5/29 23:00,58.7,1.98,1.3,5.86,29.17,64.56
4306,2020/5/29 23:10,58.95,1.98,1.3,6.08,29.17,65.02
4307,2020/5/29 23:20,58.8,1.98,1.3,6.08,29.07,65.47
4308,2020/5/29 23:30,58.79,1.98,1.3,5.96,28.96,65.63
4309,2020/5/29 23:40,58.7,1.98,1.3,5.96,28.96,65.86
4310,2020/5/29 23:50,58.9,1.98,1.3,5.96,28.96,65.81
4311,2020/5/30 00:00,58.99,1.98,1.3,5.96,28.96,65.99
4312,2020/5/30 00:00,58.99,1.98,1.3,5.96,28.96,65.99
4313,2020/5/30 00:10,59.19,1.98,1.3,6.07,28.96,66.09
4314,2020/5/30 00:20,59.15,1.98,1.3,5.94,29.17,65.89
4315,2020/5/30 00:30,59.05,1.98,1.3,6.15,28.96,65.53
4316,2020/5/30 00:40,59.34,1.98,1.3,5.95,29.18,65.5
4317,2020/5/30 00:50,59.19,1.98,1.3,6.18,28.86,65.57
4318,2020/5/30 01:00,59.35,1.98,1.3,5.86,29.07,65.85
4319,2020/5/30 01:10,59.7,1.98,1.3,6.06,29.17,66.0
4320,2020/5/30 01:20,59.55,1.98,1.3,6.06,29.07,66.23
4321,2020/5/30 01:30,59.49,1.98,1.3,6.16,28.96,66.19
4322,2020/5/30 01:40,59.45,1.98,1.3,6.03,28.86,65.73
4323,2020/5/30 01:50,59.45,1.98,1.3,5.93,28.86,65.31
4324,2020/5/30 02:00,59.25,1.98,1.3,5.93,28.86,65.13
4325,2020/5/30 02:10,59.19,1.98,1.3,6.04,28.86,64.89
4326,2020/5/30 02:20,58.59,1.98,1.3,5.93,28.96,64.71
4327,2020/5/30 02:30,58.7,1.98,1.3,5.93,28.96,64.36
4328,2020/5/30 02:40,58.2,1.98,1.3,5.93,29.07,64.32
4329,2020/5/30 02:50,58.15,1.98,1.3,6.16,28.94,64.45
4330,2020/5/30 03:00,57.9,1.98,1.3,5.95,28.92,64.36
4331,2020/5/30 03:10,57.85,1.98,1.3,5.95,28.92,64.12
4332,2020/5/30 03:20,57.65,1.98,1.3,5.84,29.02,63.75
4333,2020/5/30 03:30,57.49,1.98,1.3,6.05,28.92,63.54
4334,2020/5/30 03:40,57.75,1.98,1.3,5.95,29.02,63.53
4335,2020/5/30 03:50,57.8,1.98,1.3,5.95,29.02,63.49
4336,2020/5/30 04:00,58.1,1.98,1.3,5.95,29.14,63.73
4337,2020/5/30 04:10,57.65,1.98,1.3,6.06,29.14,63.68
4338,2020/5/30 04:20,57.74,1.98,1.3,6.03,28.94,63.62
4339,2020/5/30 04:30,57.44,1.98,1.3,6.03,28.94,63.7
4340,2020/5/30 04:40,57.7,1.98,1.3,5.93,28.82,63.69
4341,2020/5/30 04:50,57.65,1.98,1.3,5.93,28.92,63.45
4342,2020/5/30 05:00,57.85,1.98,1.3,5.93,28.92,63.43
4343,2020/5/30 05:10,57.94,1.98,1.3,5.93,29.02,63.47
4344,2020/5/30 05:20,57.85,1.98,1.3,6.04,29.14,63.56
4345,2020/5/30 05:30,58.15,1.98,1.3,6.04,29.14,63.69
4346,2020/5/30 05:40,58.44,1.98,1.3,6.26,29.04,63.85
4347,2020/5/30 05:50,58.49,1.98,1.3,5.93,29.04,64.93
4348,2020/5/30 06:00,58.4,1.98,1.3,6.04,29.04,65.71
4349,2020/5/30 06:10,58.25,1.98,1.3,6.04,29.04,66.47
4350,2020/5/30 06:20,58.25,1.98,1.3,5.94,28.94,67.32
4351,2020/5/30 06:30,58.55,1.98,1.3,5.93,29.04,68.09
4352,2020/5/30 06:40,59.25,1.98,1.3,6.03,29.14,67.95
4353,2020/5/30 06:50,59.3,1.98,1.3,6.13,29.04,68.22
4354,2020/5/30 07:00,59.45,1.98,1.3,6.03,29.04,67.44
4355,2020/5/30 07:10,58.95,1.98,1.3,6.03,28.92,66.38
4356,2020/5/30 07:20,58.8,1.98,1.3,5.92,28.92,67.98
4357,2020/5/30 07:30,59.15,1.98,1.3,5.82,29.24,68.81
4358,2020/5/30 07:40,59.1,1.98,1.3,6.28,29.04,70.05
4359,2020/5/30 07:50,59.7,1.98,1.3,6.24,28.89,69.18
4360,2020/5/30 08:00,59.75,1.98,1.3,5.9,28.89,70.0
4361,2020/5/30 08:10,59.45,1.98,1.3,6.01,28.89,70.7
4362,2020/5/30 08:20,59.55,1.98,1.3,6.0,28.99,70.81
4363,2020/5/30 08:30,59.35,1.98,1.3,6.0,28.89,71.61
4364,2020/5/30 08:40,59.3,1.98,1.3,5.9,28.99,71.63
4365,2020/5/30 08:50,59.35,1.98,1.3,5.9,28.99,71.52
4366,2020/5/30 09:00,59.5,1.98,1.3,6.12,29.09,70.6
4367,2020/5/30 09:10,59.25,1.98,1.3,6.02,28.99,70.33
4368,2020/5/30 09:20,58.85,1.98,1.3,6.02,28.89,69.74
4369,2020/5/30 09:30,59.05,1.98,1.3,5.9,28.99,70.31
4370,2020/5/30 09:40,59.3,1.98,1.3,6.0,28.99,71.55
4371,2020/5/30 09:50,59.25,1.98,1.3,5.9,29.21,72.23
4372,2020/5/30 10:00,59.5,1.98,1.3,6.0,29.21,71.17
4373,2020/5/30 10:10,59.4,1.98,1.3,6.0,29.11,72.04
4374,2020/5/30 10:20,59.15,1.98,1.3,6.0,29.01,71.24
4375,2020/5/30 10:30,59.25,1.98,1.3,6.11,28.78,70.33
4376,2020/5/30 10:40,59.25,1.98,1.3,5.88,28.89,70.93
4377,2020/5/30 10:50,60.05,1.98,1.3,5.9,29.11,72.13
4378,2020/5/30 11:00,61.05,1.98,1.3,6.09,29.31,72.92
4379,2020/5/30 11:10,61.7,1.98,1.3,6.2,29.21,73.15
4380,2020/5/30 11:20,61.09,1.98,1.3,6.2,28.99,71.25
4381,2020/5/30 11:30,60.35,1.98,1.3,5.87,28.79,71.69
4382,2020/5/30 11:40,60.25,1.98,1.3,5.75,29.01,72.74
4383,2020/5/30 11:50,60.45,1.98,1.3,5.75,29.21,72.61
4384,2020/5/30 12:00,60.3,1.98,1.3,6.08,29.21,72.54
4385,2020/5/30 12:10,59.95,1.98,1.3,6.1,28.99,72.81
4386,2020/5/30 12:20,60.4,1.98,1.3,5.99,28.89,73.79
4387,2020/5/30 12:30,60.85,1.98,1.3,5.99,28.89,73.78
4388,2020/5/30 12:40,61.1,1.98,1.3,6.1,28.89,72.68
4389,2020/5/30 12:50,60.95,1.98,1.3,5.98,28.79,71.83
4390,2020/5/30 13:00,60.95,1.98,1.3,5.88,28.92,72.16
4391,2020/5/30 13:10,60.8,1.98,1.3,5.88,29.02,71.95
4392,2020/5/30 13:20,60.55,1.98,1.3,5.97,29.02,71.77
4393,2020/5/30 13:30,60.7,1.98,1.3,5.97,29.02,70.51
4394,2020/5/30 13:40,59.99,1.98,1.3,5.86,28.88,71.22
4395,2020/5/30 13:50,60.1,1.98,1.3,5.96,28.99,70.64
4396,2020/5/30 14:00,60.1,1.98,1.3,5.84,29.09,72.28
4397,2020/5/30 14:10,60.44,1.98,1.3,5.93,29.21,73.9
4398,2020/5/30 14:20,61.1,1.98,1.3,6.15,29.11,73.6
4399,2020/5/30 14:30,61.6,1.98,1.3,6.15,29.01,73.58
4400,2020/5/30 14:40,61.85,1.98,1.3,6.05,29.11,73.27
4401,2020/5/30 14:50,62.0,1.98,1.4,6.05,28.99,73.33
4402,2020/5/30 15:00,61.95,1.98,1.4,6.05,28.99,73.4
4403,2020/5/30 15:10,61.5,1.98,1.4,6.16,28.67,70.73
4404,2020/5/30 15:20,60.9,1.98,1.4,5.71,28.88,70.92
4405,2020/5/30 15:30,61.05,1.98,1.4,5.71,29.09,71.22
4406,2020/5/30 15:40,61.35,1.98,1.4,6.03,29.31,71.87
4407,2020/5/30 15:50,61.4,1.98,1.4,6.24,29.11,72.38
4408,2020/5/30 16:00,61.45,1.98,1.4,6.12,28.89,71.92
4409,2020/5/30 16:10,61.6,1.98,1.4,5.82,28.99,72.13
4410,2020/5/30 16:20,61.79,1.98,1.4,5.93,29.09,72.38
4411,2020/5/30 16:30,62.6,1.98,1.4,6.03,29.21,72.17
4412,2020/5/30 16:40,63.0,1.98,1.4,6.25,28.89,72.64
4413,2020/5/30 16:50,63.1,1.98,1.4,6.13,28.99,73.43
4414,2020/5/30 17:00,63.0,1.98,1.4,6.01,28.99,73.68
4415,2020/5/30 17:10,62.85,1.98,1.4,6.01,28.99,73.44
4416,2020/5/30 17:20,62.85,1.98,1.4,6.01,28.89,73.18
4417,2020/5/30 17:30,62.35,1.98,1.4,6.01,28.89,73.23
4418,2020/5/30 17:40,62.05,1.98,1.4,5.91,28.89,72.15
4419,2020/5/30 17:50,62.05,1.98,1.4,5.92,28.79,71.9
4420,2020/5/30 18:00,61.9,1.98,1.4,5.92,28.89,71.7
4421,2020/5/30 18:10,62.1,1.98,1.4,5.92,28.99,71.57
4422,2020/5/30 18:20,61.85,1.98,1.4,6.02,28.99,71.53
4423,2020/5/30 18:30,61.9,1.98,1.4,6.0,28.99,71.91
4424,2020/5/30 18:40,61.75,1.98,1.4,6.0,28.99,72.37
4425,2020/5/30 18:50,62.05,1.98,1.4,5.89,29.21,72.43
4426,2020/5/30 19:00,61.85,1.98,1.4,6.0,29.21,71.99
4427,2020/5/30 19:10,62.0,1.98,1.4,5.9,29.43,71.33
4428,2020/5/30 19:20,61.85,1.98,1.4,6.21,29.01,70.7
4429,2020/5/30 19:30,61.95,1.98,1.4,5.97,29.11,70.44
4430,2020/5/30 19:40,62.65,1.98,1.4,5.74,29.57,70.53
4431,2020/5/30 19:50,63.25,1.98,1.4,6.07,29.67,69.41
4432,2020/5/30 20:00,62.95,1.98,1.4,6.18,29.57,68.76
4433,2020/5/30 20:10,62.6,1.98,1.4,6.05,29.37,68.03
4434,2020/5/30 20:20,61.79,1.98,1.3,5.74,29.46,67.95
4435,2020/5/30 20:30,61.75,1.98,1.3,5.74,29.67,67.2
4436,2020/5/30 20:40,61.19,1.98,1.3,6.16,29.57,66.21
4437,2020/5/30 20:50,60.35,1.98,1.3,6.15,29.04,65.82
4438,2020/5/30 21:00,59.95,1.98,1.3,5.6,29.35,66.31
4439,2020/5/30 21:10,60.49,1.98,1.3,5.92,29.46,66.29
4440,2020/5/30 21:20,60.5,1.98,1.3,6.05,29.57,66.8
4441,2020/5/30 21:30,60.6,1.98,1.3,5.95,29.67,66.56
4442,2020/5/30 21:40,61.2,1.98,1.3,6.17,29.67,67.67
4443,2020/5/30 21:50,61.65,1.98,1.3,5.97,29.57,67.89
4444,2020/5/30 22:00,61.7,1.98,1.3,6.19,29.57,67.39
4445,2020/5/30 22:10,61.35,1.98,1.3,6.19,29.25,67.75
4446,2020/5/30 22:20,61.75,1.98,1.3,5.83,29.57,68.71
4447,2020/5/30 22:30,62.05,1.98,1.3,6.17,29.57,69.11
4448,2020/5/30 22:40,62.15,1.98,1.3,6.05,29.47,69.1
4449,2020/5/30 22:50,61.9,1.98,1.3,5.95,29.37,68.59
4450,2020/5/30 23:00,61.9,1.98,1.3,5.95,29.47,68.4
4451,2020/5/30 23:10,61.7,1.98,1.3,6.07,29.47,68.22
4452,2020/5/30 23:20,61.55,1.98,1.3,6.07,29.37,68.55
4453,2020/5/30 23:30,61.25,1.98,1.3,5.75,29.69,68.62
4454,2020/5/30 23:40,61.35,1.98,1.3,5.97,29.8,68.25
4455,2020/5/30 23:50,60.95,1.98,1.3,6.19,29.47,68.07
4456,2020/5/31 00:00,60.3,1.98,1.3,5.98,29.37,67.4
4457,2020/5/31 00:10,60.15,1.98,1.3,5.76,29.46,67.0
4458,2020/5/31 00:20,60.25,1.98,1.3,6.0,29.57,66.4
4459,2020/5/31 00:30,60.2,1.98,1.3,6.0,29.47,65.94
4460,2020/5/31 00:40,60.15,1.98,1.3,6.01,29.57,65.65
4461,2020/5/31 00:50,60.05,1.98,1.3,6.01,29.47,66.38
4462,2020/5/31 01:00,60.15,1.98,1.3,5.91,29.57,65.92
4463,2020/5/31 01:10,60.14,1.98,1.3,5.91,29.67,66.22
4464,2020/5/31 01:20,60.15,1.98,1.3,6.13,29.57,65.99
4465,2020/5/31 01:30,59.59,1.98,1.3,5.92,29.47,65.67
4466,2020/5/31 01:40,59.75,1.98,1.3,5.91,29.47,65.48
4467,2020/5/31 01:50,59.65,1.98,1.3,5.92,29.47,65.45
4468,2020/5/31 02:00,59.69,1.98,1.3,6.03,29.37,65.18
4469,2020/5/31 02:10,59.54,1.98,1.3,6.03,29.25,65.15
4470,2020/5/31 02:20,59.65,1.98,1.3,5.9,29.57,64.82
4471,2020/5/31 02:30,59.5,1.98,1.3,6.0,29.57,64.57
4472,2020/5/31 02:40,59.75,1.98,1.3,6.0,29.57,64.75
4473,2020/5/31 02:50,59.54,1.98,1.3,6.0,29.46,64.67
4474,2020/5/31 03:00,59.29,1.98,1.3,5.85,29.46,64.46
4475,2020/5/31 03:10,59.5,1.98,1.3,5.85,29.67,64.51
4476,2020/5/31 03:20,59.2,1.98,1.3,6.07,29.47,63.94
4477,2020/5/31 03:30,59.15,1.98,1.3,6.05,29.47,63.98
4478,2020/5/31 03:40,58.85,1.98,1.3,6.04,29.37,63.65
4479,2020/5/31 03:50,58.8,1.98,1.3,5.94,29.37,63.32
4480,2020/5/31 04:00,59.0,1.98,1.3,5.94,29.37,63.21
4481,2020/5/31 04:10,59.0,1.98,1.3,5.94,29.47,63.03
4482,2020/5/31 04:20,58.7,1.98,1.3,6.05,29.47,62.82
4483,2020/5/31 04:30,59.0,1.98,1.3,6.05,29.47,62.82
4484,2020/5/31 04:40,58.95,1.98,1.3,5.93,29.47,63.1
4485,2020/5/31 04:50,58.95,1.98,1.3,5.93,29.57,62.93
4486,2020/5/31 05:00,59.34,1.98,1.3,5.93,29.79,63.11
4487,2020/5/31 05:10,59.4,1.98,1.3,6.28,29.47,63.33
4488,2020/5/31 05:20,59.45,1.98,1.3,6.17,29.37,63.52
4489,2020/5/31 05:30,59.5,1.98,1.3,5.69,29.47,63.34
4490,2020/5/31 05:40,60.4,1.98,1.3,5.89,29.79,63.36
4491,2020/5/31 05:50,60.75,1.98,1.3,6.44,29.59,63.34
4492,2020/5/31 06:00,59.65,1.98,1.3,6.03,29.01,63.4
4493,2020/5/31 06:10,59.81,1.98,1.3,5.71,29.43,63.52
4494,2020/5/31 06:20,60.29,1.98,1.3,5.82,29.64,63.61
4495,2020/5/31 06:30,60.0,1.98,1.3,6.04,29.64,64.06
4496,2020/5/31 06:40,59.95,1.98,1.3,6.04,29.54,64.22
4497,2020/5/31 06:50,60.05,1.98,1.3,6.04,29.44,64.54
4498,2020/5/31 07:00,60.05,1.98,1.3,6.04,29.33,64.9
4499,2020/5/31 07:10,60.2,1.98,1.3,5.71,29.57,65.95
4500,2020/5/31 07:20,61.1,1.98,1.3,6.12,29.67,67.46
4501,2020/5/31 07:30,61.4,1.98,1.3,6.12,29.67,67.09
4502,2020/5/31 07:40,61.6,1.98,1.3,6.12,29.57,68.1
4503,2020/5/31 07:50,61.05,1.98,1.3,6.0,29.37,67.62
4504,2020/5/31 08:00,60.4,1.98,1.3,6.0,29.25,67.28
4505,2020/5/31 08:10,60.35,1.98,1.3,5.79,29.46,66.42
4506,2020/5/31 08:20,60.55,1.98,1.3,5.79,29.69,67.66
4507,2020/5/31 08:30,60.8,1.98,1.3,5.9,29.79,68.86
4508,2020/5/31 08:40,60.5,1.98,1.3,6.14,29.44,70.09
4509,2020/5/31 08:50,59.7,1.98,1.3,5.93,29.33,69.54
4510,2020/5/31 09:00,60.1,1.98,1.3,5.83,29.43,70.4
4511,2020/5/31 09:10,60.2,1.98,1.3,5.93,29.64,69.94
4512,2020/5/31 09:20,60.2,1.98,1.3,6.03,29.64,70.85
4513,2020/5/31 09:30,60.15,1.98,1.3,6.03,29.64,71.64
4514,2020/5/31 09:40,60.19,1.98,1.3,6.04,29.54,71.67
4515,2020/5/31 09:50,60.4,1.98,1.3,6.15,29.33,71.17
4516,2020/5/31 10:00,60.6,1.98,1.3,5.95,29.22,70.05
4517,2020/5/31 10:10,60.55,1.98,1.3,5.94,29.44,71.2
4518,2020/5/31 10:20,60.95,1.98,1.3,5.93,29.67,71.32
4519,2020/5/31 10:30,61.7,1.98,1.3,6.14,29.67,71.68
4520,2020/5/31 10:40,62.3,1.98,1.3,6.14,29.57,71.38
4521,2020/5/31 10:50,62.3,1.98,1.3,6.25,29.57,70.96
4522,2020/5/31 11:00,62.11,1.98,1.3,5.98,29.47,70.54
4523,2020/5/31 11:10,61.4,1.98,1.3,5.98,29.37,75.07
4524,2020/5/31 11:20,61.7,1.98,1.3,5.98,29.37,75.6
4525,2020/5/31 11:30,61.75,1.98,1.3,5.88,29.57,74.1
4526,2020/5/31 11:40,62.45,1.98,1.3,6.0,29.72,75.93
4527,2020/5/31 11:50,63.45,1.98,1.3,6.21,29.72,75.75
4528,2020/5/31 12:00,63.15,1.98,1.4,6.2,29.4,75.03
4529,2020/5/31 12:10,63.0,1.98,1.4,5.98,29.4,74.79
4530,2020/5/31 12:20,62.95,1.98,1.4,5.87,29.4,75.02
4531,2020/5/31 12:30,63.05,1.98,1.4,5.97,29.4,75.53
4532,2020/5/31 12:40,62.9,1.98,1.4,5.97,29.5,73.54
4533,2020/5/31 12:50,62.75,1.98,1.4,6.09,29.3,73.83
4534,2020/5/31 13:00,62.65,1.98,1.4,5.87,29.43,73.81
4535,2020/5/31 13:10,62.5,1.98,1.4,5.97,29.43,75.28
4536,2020/5/31 13:20,62.65,1.98,1.4,5.97,29.53,74.41
4537,2020/5/31 13:30,62.75,1.98,1.4,5.96,29.64,74.15
4538,2020/5/31 13:40,62.81,1.98,1.4,6.07,29.54,73.82
4539,2020/5/31 13:50,62.8,1.98,1.4,6.07,29.54,74.45
4540,2020/5/31 14:00,62.9,1.98,1.4,6.07,29.44,73.8
4541,2020/5/31 14:10,62.79,1.98,1.4,5.97,29.54,74.33
4542,2020/5/31 14:20,62.9,1.98,1.4,5.97,29.64,74.44
4543,2020/5/31 14:30,63.15,1.98,1.4,5.9,29.64,73.88
4544,2020/5/31 14:40,63.25,1.98,1.4,6.03,29.44,75.57
4545,2020/5/31 14:50,63.25,1.98,1.4,5.92,29.54,75.35
4546,2020/5/31 15:00,62.9,1.98,1.4,5.92,29.54,74.99
4547,2020/5/31 15:10,63.05,1.98,1.4,5.92,29.54,76.4
4548,2020/5/31 15:20,63.85,1.98,1.4,6.13,29.54,76.42
4549,2020/5/31 15:30,64.25,2.08,1.4,6.03,29.54,76.09
4550,2020/5/31 15:40,64.31,2.08,1.4,6.03,29.64,76.1
4551,2020/5/31 15:50,64.05,2.08,1.4,6.03,29.64,75.96
4552,2020/5/31 16:00,63.81,2.08,1.4,6.1,29.33,74.58
4553,2020/5/31 16:10,63.6,2.08,1.4,5.97,29.43,74.32
4554,2020/5/31 16:20,63.5,2.08,1.4,5.87,29.53,74.27
4555,2020/5/31 16:30,63.1,2.08,1.4,5.98,29.43,73.7
4556,2020/5/31 16:40,62.55,2.08,1.4,5.84,29.43,74.23
4557,2020/5/31 16:50,62.7,2.08,1.4,5.95,29.43,73.92
4558,2020/5/31 17:00,62.6,2.08,1.4,5.95,29.43,73.33
4559,2020/5/31 17:10,62.6,2.08,1.4,6.05,29.33,71.98
4560,2020/5/31 17:20,62.9,2.08,1.4,5.95,29.43,72.98
4561,2020/5/31 17:30,63.45,2.08,1.4,5.95,29.53,74.08
4562,2020/5/31 17:40,64.66,2.08,1.4,6.06,29.64,73.76
4563,2020/5/31 17:50,64.65,2.08,1.4,6.27,29.54,73.73
4564,2020/5/31 18:00,65.06,2.08,1.4,6.03,29.64,73.79
4565,2020/5/31 18:10,65.35,2.08,1.4,6.03,29.64,73.69
4566,2020/5/31 18:20,65.3,2.08,1.4,6.03,29.64,73.95
4567,2020/5/31 18:30,65.39,2.08,1.4,5.93,29.64,74.39
4568,2020/5/31 18:40,65.5,2.08,1.4,6.03,29.64,74.49
4569,2020/5/31 18:50,65.7,2.08,1.4,6.03,29.64,74.74
4570,2020/5/31 19:00,65.6,2.08,1.4,5.93,29.54,74.47
4571,2020/5/31 19:10,65.75,2.08,1.4,6.03,29.54,73.66
4572,2020/5/31 19:20,64.75,2.08,1.4,6.03,29.44,72.16
4573,2020/5/31 19:30,64.0,2.08,1.4,5.93,29.22,71.83
4574,2020/5/31 19:40,63.9,2.08,1.4,5.83,29.43,71.91
4575,2020/5/31 19:50,64.31,2.08,1.4,5.93,29.53,71.91
4576,2020/5/31 20:00,64.35,2.08,1.4,6.05,29.53,71.79
4577,2020/5/31 20:10,64.39,2.08,1.4,5.95,29.64,72.02
4578,2020/5/31 20:20,64.49,2.08,1.4,6.05,29.54,72.09
4579,2020/5/31 20:30,64.55,2.08,1.4,6.05,29.54,71.75
4580,2020/5/31 20:40,64.05,2.08,1.4,5.93,29.44,71.86
4581,2020/5/31 20:50,63.45,2.08,1.4,5.93,29.44,71.93
4582,2020/5/31 21:00,63.55,2.08,1.4,5.93,29.44,72.11
4583,2020/5/31 21:10,63.95,2.08,1.4,5.93,29.54,71.75
4584,2020/5/31 21:20,64.05,2.08,1.4,6.03,29.64,71.62
4585,2020/5/31 21:30,63.9,2.08,1.4,6.03,29.54,71.63
4586,2020/5/31 21:40,63.59,2.08,1.4,6.04,29.54,71.74
4587,2020/5/31 21:50,64.0,2.08,1.4,5.92,29.64,71.99
4588,2020/5/31 22:00,63.9,2.08,1.4,6.03,29.64,72.13
4589,2020/5/31 22:10,63.85,2.08,1.4,6.03,29.64,72.24
4590,2020/5/31 22:20,63.55,2.08,1.4,6.03,29.54,72.19
4591,2020/5/31 22:30,63.55,2.08,1.4,6.03,29.44,72.0
