,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
4592,2020/5/31 22:40,63.19,2.08,1.4,5.92,29.44,71.86
4593,2020/5/31 22:50,62.44,2.08,1.4,6.02,29.33,71.78
4594,2020/5/31 23:00,62.34,2.08,1.4,5.79,29.35,71.79
4595,2020/5/31 23:10,62.75,2.08,1.4,5.9,29.46,71.56
4596,2020/5/31 23:20,62.79,2.08,1.4,6.1,29.35,71.14
4597,2020/5/31 23:30,63.09,2.08,1.4,5.87,29.46,70.9
4598,2020/5/31 23:40,63.34,2.08,1.4,5.97,29.57,70.88
4599,2020/5/31 23:50,63.4,2.08,1.4,5.97,29.57,70.57
4600,2020/6/1 00:00,63.65,2.08,1.4,6.08,29.57,70.21
4601,2020/6/1 00:10,63.81,2.08,1.4,5.97,29.57,70.57
4602,2020/6/1 00:20,63.75,2.08,1.4,5.87,29.93,71.05
4603,2020/6/1 00:30,63.65,2.08,1.4,6.23,29.62,71.03
4604,2020/6/1 00:40,63.65,2.08,1.4,6.02,29.51,71.08
4605,2020/6/1 00:50,63.3,2.08,1.4,6.0,29.28,70.91
4606,2020/6/1 01:00,63.55,2.08,1.4,5.9,29.38,70.9
4607,2020/6/1 01:10,63.5,2.08,1.4,5.9,29.5,70.74
4608,2020/6/1 01:20,63.45,2.08,1.4,6.01,29.5,70.4
4609,2020/6/1 01:30,63.31,2.08,1.4,6.01,29.5,70.23
4610,2020/6/1 01:40,63.15,2.08,1.4,6.01,29.4,70.37
4611,2020/6/1 01:50,63.15,2.08,1.4,5.91,29.51,70.3
4612,2020/6/1 02:00,63.05,2.08,1.4,6.01,29.51,70.26
4613,2020/6/1 02:10,62.99,2.08,1.4,6.01,29.4,70.07
4614,2020/6/1 02:20,62.65,2.08,1.4,5.9,29.5,70.06
4615,2020/6/1 02:30,62.5,2.08,1.4,5.9,29.5,69.8
4616,2020/6/1 02:40,62.2,2.08,1.3,6.01,29.5,69.77
4617,2020/6/1 02:50,62.15,2.08,1.3,6.11,29.5,69.82
4618,2020/6/1 03:00,62.05,2.08,1.3,6.0,29.4,69.73
4619,2020/6/1 03:10,62.1,2.08,1.3,6.0,29.4,69.59
4620,2020/6/1 03:20,62.31,2.08,1.3,6.0,29.4,69.57
4621,2020/6/1 03:30,62.29,2.08,1.3,5.9,29.5,69.52
4622,2020/6/1 03:40,62.55,2.08,1.3,6.0,29.6,69.56
4623,2020/6/1 03:50,62.8,2.08,1.3,6.11,29.6,69.54
4624,2020/6/1 04:00,62.69,2.08,1.3,6.11,29.5,69.54
4625,2020/6/1 04:10,62.75,2.08,1.3,6.0,29.5,69.31
4626,2020/6/1 04:20,62.54,2.08,1.3,6.0,29.5,69.11
4627,2020/6/1 04:30,62.55,2.08,1.3,6.0,29.5,68.93
4628,2020/6/1 04:40,62.1,2.08,1.3,5.98,29.4,68.64
4629,2020/6/1 04:50,62.35,2.08,1.3,5.98,29.4,68.34
4630,2020/6/1 05:00,62.3,2.08,1.3,5.98,29.4,68.39
4631,2020/6/1 05:10,62.05,2.08,1.3,5.98,29.4,68.2
4632,2020/6/1 05:20,62.1,2.08,1.3,5.97,29.5,67.91
4633,2020/6/1 05:30,61.99,2.08,1.3,5.97,29.6,67.84
4634,2020/6/1 05:40,62.24,2.08,1.3,5.97,29.72,68.29
4635,2020/6/1 05:50,61.34,2.08,1.3,5.97,29.51,68.25
4636,2020/6/1 06:00,61.09,2.08,1.3,5.97,29.51,69.16
4637,2020/6/1 06:10,60.7,2.08,1.3,5.97,29.4,69.83
4638,2020/6/1 06:20,61.15,2.08,1.3,5.87,29.5,70.54
4639,2020/6/1 06:30,61.15,2.08,1.3,5.89,29.5,70.75
4640,2020/6/1 06:40,61.05,2.08,1.3,5.99,29.4,71.49
4641,2020/6/1 06:50,61.4,2.08,1.3,5.99,29.6,72.47
4642,2020/6/1 07:00,61.99,2.08,1.3,6.22,29.62,72.58
4643,2020/6/1 07:10,62.1,2.08,1.3,6.02,29.62,72.11
4644,2020/6/1 07:20,62.04,2.08,1.3,6.14,29.4,72.29
4645,2020/6/1 07:30,61.7,2.08,1.3,6.04,29.4,73.18
4646,2020/6/1 07:40,61.3,2.08,1.3,5.81,29.51,73.53
4647,2020/6/1 07:50,61.4,2.08,1.3,5.81,29.62,73.51
4648,2020/6/1 08:00,61.29,2.08,1.3,6.14,29.62,74.11
4649,2020/6/1 08:10,61.35,2.08,1.3,6.15,29.4,73.72
4650,2020/6/1 08:20,61.49,2.08,1.3,5.91,29.4,73.37
4651,2020/6/1 08:30,62.09,2.08,1.3,6.11,29.4,74.55
4652,2020/6/1 08:40,62.8,2.08,1.3,6.01,29.5,73.87
4653,2020/6/1 08:50,62.9,2.08,1.3,6.21,29.4,73.76
4654,2020/6/1 09:00,62.6,2.08,1.3,5.99,29.4,72.7
4655,2020/6/1 09:10,61.85,2.08,1.3,5.88,29.28,71.67
4656,2020/6/1 09:20,61.5,2.08,1.3,5.88,29.38,73.07
4657,2020/6/1 09:30,61.1,2.08,1.3,5.99,29.5,73.11
4658,2020/6/1 09:40,60.9,2.08,1.3,5.86,29.5,70.94
4659,2020/6/1 09:50,60.85,2.08,1.3,5.96,29.4,71.89
4660,2020/6/1 10:00,60.45,2.08,1.3,6.06,29.3,70.62
4661,2020/6/1 10:10,60.25,2.08,1.3,5.76,29.5,70.23
4662,2020/6/1 10:20,60.7,1.98,1.3,5.97,29.6,71.15
4663,2020/6/1 10:30,62.0,1.98,1.3,5.97,29.82,73.05
4664,2020/6/1 10:40,62.65,1.98,1.3,6.29,29.62,71.83
4665,2020/6/1 10:50,62.65,1.98,1.3,6.17,29.51,71.64
4666,2020/6/1 11:00,61.7,1.98,1.3,6.17,29.3,72.31
4667,2020/6/1 11:10,61.35,1.98,1.3,5.72,29.5,72.82
4668,2020/6/1 11:20,60.81,1.98,1.3,5.93,29.6,71.97
4669,2020/6/1 11:30,60.75,1.98,1.3,5.92,29.5,73.65
4670,2020/6/1 11:40,61.0,1.98,1.3,6.03,29.6,74.34
4671,2020/6/1 11:50,61.95,1.98,1.3,6.03,29.6,75.57
4672,2020/6/1 12:00,62.59,1.98,1.3,6.03,29.6,75.29
4673,2020/6/1 12:10,63.61,1.98,1.3,6.05,29.72,76.6
4674,2020/6/1 12:20,64.15,2.08,1.3,6.16,29.72,78.2
4675,2020/6/1 12:30,64.05,2.08,1.4,6.26,29.4,76.86
4676,2020/6/1 12:40,63.75,2.08,1.4,5.95,29.4,77.36
4677,2020/6/1 12:50,63.86,2.08,1.4,5.95,29.4,77.05
4678,2020/6/1 13:00,63.1,2.08,1.4,6.05,29.18,75.0
4679,2020/6/1 13:10,62.8,2.08,1.4,5.95,29.28,74.19
4680,2020/6/1 13:20,63.1,2.08,1.4,5.76,29.73,75.37
4681,2020/6/1 13:30,63.3,2.08,1.4,6.08,29.83,75.74
4682,2020/6/1 13:40,63.05,2.08,1.4,6.32,29.3,73.44
4683,2020/6/1 13:50,62.0,2.08,1.4,5.88,29.17,71.15
4684,2020/6/1 14:00,61.81,2.08,1.3,5.54,29.64,72.68
4685,2020/6/1 14:10,61.85,2.08,1.3,5.97,29.75,72.65
4686,2020/6/1 14:20,62.05,2.08,1.3,5.97,29.75,73.02
4687,2020/6/1 14:30,62.31,2.08,1.3,6.16,29.44,73.01
4688,2020/6/1 14:40,62.45,2.08,1.3,6.08,29.54,73.51
4689,2020/6/1 14:50,62.5,2.08,1.3,6.08,29.54,73.58
4690,2020/6/1 15:00,63.0,2.08,1.3,6.08,29.54,73.96
4691,2020/6/1 15:10,62.95,2.08,1.3,6.08,29.44,73.74
4692,2020/6/1 15:20,63.06,2.08,1.3,5.97,29.54,74.18
4693,2020/6/1 15:30,63.5,2.08,1.3,5.97,29.64,74.95
4694,2020/6/1 15:40,64.5,2.08,1.4,6.08,29.64,74.46
4695,2020/6/1 15:50,64.6,2.08,1.4,6.19,29.54,75.53
4696,2020/6/1 16:00,64.7,2.08,1.4,6.08,29.54,73.91
4697,2020/6/1 16:10,64.31,2.08,1.4,6.08,29.44,73.28
4698,2020/6/1 16:20,63.9,2.08,1.4,5.97,29.31,72.18
4699,2020/6/1 16:30,62.95,2.08,1.4,5.87,29.43,71.24
4700,2020/6/1 16:40,62.3,2.08,1.4,5.86,29.53,71.16
4701,2020/6/1 16:50,62.4,2.08,1.4,5.96,29.43,71.03
4702,2020/6/1 17:00,62.45,2.08,1.4,5.96,29.43,72.03
4703,2020/6/1 17:10,62.35,2.08,1.4,6.21,29.38,71.36
4704,2020/6/1 17:20,62.59,2.08,1.4,5.88,29.5,71.11
4705,2020/6/1 17:30,63.3,2.08,1.4,5.98,29.5,71.62
4706,2020/6/1 17:40,63.9,2.08,1.4,5.98,29.72,72.84
4707,2020/6/1 17:50,64.45,2.08,1.4,6.09,29.72,73.66
4708,2020/6/1 18:00,64.75,2.08,1.4,6.1,29.62,73.53
4709,2020/6/1 18:10,64.6,2.08,1.4,6.1,29.51,73.47
4710,2020/6/1 18:20,64.31,2.08,1.4,6.1,29.51,73.17
4711,2020/6/1 18:30,64.25,2.08,1.4,6.0,29.3,72.87
4712,2020/6/1 18:40,63.95,2.08,1.4,5.9,29.4,72.62
4713,2020/6/1 18:50,64.05,2.08,1.4,6.0,29.4,72.3
4714,2020/6/1 19:00,64.35,2.08,1.4,6.0,29.4,71.97
4715,2020/6/1 19:10,64.05,2.08,1.4,5.88,29.4,71.77
4716,2020/6/1 19:20,64.21,2.08,1.4,5.99,29.5,71.15
4717,2020/6/1 19:30,63.95,2.08,1.4,5.99,29.5,70.17
4718,2020/6/1 19:40,63.15,2.08,1.4,6.09,29.38,69.75
4719,2020/6/1 19:50,63.4,2.08,1.4,5.88,29.38,69.82
4720,2020/6/1 20:00,63.25,2.08,1.4,5.98,29.5,70.22
4721,2020/6/1 20:10,63.35,2.08,1.4,5.98,29.5,69.98
4722,2020/6/1 20:20,63.5,2.08,1.4,5.99,29.4,69.69
4723,2020/6/1 20:30,63.1,2.08,1.4,5.99,29.5,69.42
4724,2020/6/1 20:40,63.35,2.08,1.4,5.99,29.5,69.35
4725,2020/6/1 20:50,63.25,2.08,1.4,5.99,29.4,69.03
4726,2020/6/1 21:00,63.3,2.08,1.4,5.84,29.4,68.5
4727,2020/6/1 21:10,63.3,2.08,1.4,5.95,29.4,68.58
4728,2020/6/1 21:20,63.25,2.08,1.4,5.95,29.5,68.59
4729,2020/6/1 21:30,63.15,2.08,1.4,5.95,29.5,68.65
4730,2020/6/1 21:40,62.7,2.08,1.4,5.84,29.4,67.99
4731,2020/6/1 21:50,63.0,2.08,1.4,5.96,29.5,68.64
4732,2020/6/1 22:00,62.7,2.08,1.4,5.96,29.5,68.01
4733,2020/6/1 22:10,62.9,2.08,1.4,6.06,29.6,67.96
4734,2020/6/1 22:20,62.9,2.08,1.4,5.86,29.69,68.78
4735,2020/6/1 22:30,63.1,2.08,1.4,5.97,29.69,69.18
4736,2020/6/1 22:40,62.9,2.08,1.4,6.17,29.47,69.0
4737,2020/6/1 22:50,62.95,2.08,1.4,6.07,29.37,68.58
4738,2020/6/1 23:00,62.59,2.08,1.4,5.84,29.35,68.73
4739,2020/6/1 23:10,62.81,2.08,1.4,5.94,29.35,68.6
4740,2020/6/1 23:20,62.4,2.08,1.4,5.94,29.35,68.02
4741,2020/6/1 23:30,62.29,2.08,1.4,5.94,29.46,68.44
4742,2020/6/1 23:40,62.15,2.08,1.4,5.94,29.46,68.78
4743,2020/6/1 23:50,62.45,2.08,1.4,5.94,29.46,69.14
4744,2020/6/2 00:00,62.4,2.08,1.4,6.04,29.46,68.99
4745,2020/6/2 00:10,62.74,2.08,1.4,6.04,29.35,68.82
4746,2020/6/2 00:20,63.25,2.08,1.4,6.04,29.46,68.62
4747,2020/6/2 00:30,62.9,2.08,1.4,6.04,29.46,68.73
4748,2020/6/2 00:40,62.95,2.08,1.4,5.94,29.57,68.59
4749,2020/6/2 00:50,62.7,2.08,1.4,6.06,29.47,68.89
4750,2020/6/2 01:00,62.95,2.08,1.4,5.95,29.57,69.11
4751,2020/6/2 01:10,63.05,2.08,1.4,6.05,29.57,68.7
4752,2020/6/2 01:20,62.9,2.08,1.4,6.05,29.57,68.77
4753,2020/6/2 01:30,62.9,2.08,1.4,5.95,29.57,68.58
4754,2020/6/2 01:40,62.85,2.08,1.4,5.95,29.57,68.64
4755,2020/6/2 01:50,62.6,2.08,1.4,5.95,29.57,68.75
4756,2020/6/2 02:00,62.7,2.08,1.4,5.95,29.57,68.73
4757,2020/6/2 02:10,62.5,2.08,1.4,5.95,29.57,69.02
4758,2020/6/2 02:20,62.45,2.08,1.3,5.95,29.79,69.22
4759,2020/6/2 02:30,62.55,2.08,1.3,6.17,29.59,69.32
4760,2020/6/2 02:40,62.45,2.08,1.3,6.16,29.37,69.22
4761,2020/6/2 02:50,62.31,2.08,1.3,5.95,29.47,68.88
4762,2020/6/2 03:00,62.0,2.08,1.3,5.95,29.47,68.53
4763,2020/6/2 03:10,61.9,2.08,1.3,5.95,29.47,68.63
4764,2020/6/2 03:20,61.95,2.08,1.3,5.95,29.47,68.79
4765,2020/6/2 03:30,62.04,2.08,1.3,5.95,29.47,68.82
4766,2020/6/2 03:40,61.7,2.08,1.3,6.05,29.25,68.56
4767,2020/6/2 03:50,61.95,2.08,1.3,5.84,29.57,68.49
4768,2020/6/2 04:00,62.19,2.08,1.3,6.04,29.67,68.45
4769,2020/6/2 04:10,62.1,2.08,1.3,6.26,29.46,68.48
4770,2020/6/2 04:20,61.95,2.08,1.3,6.05,29.46,68.48
4771,2020/6/2 04:30,61.85,2.08,1.3,6.05,29.22,68.6
4772,2020/6/2 04:40,62.05,2.08,1.3,5.73,29.64,68.64
4773,2020/6/2 04:50,62.19,2.08,1.3,5.97,29.64,68.84
4774,2020/6/2 05:00,62.05,2.08,1.3,6.08,29.64,68.84
4775,2020/6/2 05:10,62.0,2.08,1.3,6.08,29.33,68.7
4776,2020/6/2 05:20,61.75,2.08,1.3,5.97,29.33,68.64
4777,2020/6/2 05:30,61.59,2.08,1.3,5.87,29.43,68.61
4778,2020/6/2 05:40,61.5,2.08,1.3,5.99,29.33,68.64
4779,2020/6/2 05:50,61.75,2.08,1.3,5.87,29.64,69.09
4780,2020/6/2 06:00,61.79,2.08,1.3,6.07,29.64,68.89
4781,2020/6/2 06:10,61.55,2.08,1.3,5.97,29.64,69.85
4782,2020/6/2 06:20,61.79,2.08,1.3,5.95,29.64,70.61
4783,2020/6/2 06:30,61.79,2.08,1.3,6.05,29.54,71.34
4784,2020/6/2 06:40,61.85,2.08,1.3,5.95,29.54,71.02
4785,2020/6/2 06:50,61.65,2.08,1.3,6.16,29.33,70.76
4786,2020/6/2 07:00,61.95,2.08,1.3,5.83,29.43,71.06
4787,2020/6/2 07:10,61.95,2.08,1.3,5.95,29.53,71.74
4788,2020/6/2 07:20,62.1,2.08,1.3,5.95,29.53,72.89
4789,2020/6/2 07:30,62.2,2.08,1.3,6.07,29.43,72.89
4790,2020/6/2 07:40,62.15,2.08,1.3,5.97,29.53,73.2
4791,2020/6/2 07:50,62.35,2.08,1.3,5.87,29.75,73.3
4792,2020/6/2 08:00,62.49,2.08,1.3,6.18,29.54,73.87
4793,2020/6/2 08:10,62.45,2.08,1.3,6.06,29.44,71.77
4794,2020/6/2 08:20,62.0,2.08,1.3,5.96,29.44,71.97
4795,2020/6/2 08:30,62.05,2.08,1.3,5.96,29.44,72.95
4796,2020/6/2 08:40,62.05,2.08,1.3,5.94,29.44,73.5
4797,2020/6/2 08:50,62.0,2.08,1.3,6.04,29.33,72.86
4798,2020/6/2 09:00,61.95,2.08,1.3,5.94,29.33,73.99
4799,2020/6/2 09:10,61.94,2.08,1.3,5.94,29.43,73.95
4800,2020/6/2 09:20,61.95,2.08,1.3,6.05,29.33,73.25
4801,2020/6/2 09:30,62.0,2.08,1.3,5.81,29.53,74.1
4802,2020/6/2 09:40,62.35,2.08,1.3,6.01,29.64,75.12
4803,2020/6/2 09:50,62.6,2.08,1.3,6.0,29.64,74.83
4804,2020/6/2 10:00,62.85,2.08,1.3,6.22,29.54,75.48
4805,2020/6/2 10:10,63.09,2.08,1.3,5.99,29.64,76.04
4806,2020/6/2 10:20,62.9,2.08,1.3,6.09,29.54,73.94
4807,2020/6/2 10:30,62.84,2.08,1.3,6.09,29.43,74.47
4808,2020/6/2 10:40,62.55,2.08,1.3,5.97,29.33,73.79
4809,2020/6/2 10:50,62.2,2.08,1.3,5.98,29.43,74.06
4810,2020/6/2 11:00,62.1,2.08,1.3,5.88,29.53,74.98
4811,2020/6/2 11:10,61.95,2.08,1.3,5.99,29.53,74.64
4812,2020/6/2 11:20,62.1,2.08,1.3,6.1,29.43,76.59
4813,2020/6/2 11:30,62.95,2.08,1.3,5.89,29.75,78.21
4814,2020/6/2 11:40,63.75,2.08,1.3,6.22,29.64,77.72
4815,2020/6/2 11:50,64.2,2.08,1.4,6.22,29.64,78.21
4816,2020/6/2 12:00,64.0,2.08,1.4,6.01,29.53,78.7
4817,2020/6/2 12:10,64.15,2.08,1.4,6.01,29.53,78.56
4818,2020/6/2 12:20,64.0,2.08,1.4,6.01,29.53,78.61
4819,2020/6/2 12:30,63.8,2.08,1.4,6.13,29.43,77.44
4820,2020/6/2 12:40,63.81,2.08,1.4,5.92,29.54,77.82
4821,2020/6/2 12:50,63.81,2.08,1.4,5.92,29.54,78.49
4822,2020/6/2 13:00,63.7,2.08,1.4,6.02,29.54,77.79
4823,2020/6/2 13:10,63.7,2.08,1.4,5.89,29.44,77.41
4824,2020/6/2 13:20,63.85,2.08,1.4,6.0,29.54,78.33
4825,2020/6/2 13:30,64.0,2.08,1.4,6.0,29.54,77.76
4826,2020/6/2 13:40,64.35,2.08,1.4,6.01,29.43,77.54
4827,2020/6/2 13:50,64.21,2.08,1.4,6.01,29.53,76.78
4828,2020/6/2 14:00,63.79,2.08,1.4,6.01,29.4,76.0
4829,2020/6/2 14:10,63.15,2.08,1.4,6.13,29.18,75.46
4830,2020/6/2 14:20,62.45,2.08,1.4,5.8,29.38,74.9
4831,2020/6/2 14:30,62.0,2.08,1.4,5.8,29.5,75.28
4832,2020/6/2 14:40,62.1,2.08,1.4,6.0,29.4,74.97
4833,2020/6/2 14:50,61.99,2.08,1.4,6.0,29.3,75.09
4834,2020/6/2 15:00,62.1,2.08,1.4,5.9,29.43,74.09
4835,2020/6/2 15:10,62.0,2.08,1.4,6.0,29.43,73.98
4836,2020/6/2 15:20,61.9,2.08,1.4,6.0,29.33,73.2
4837,2020/6/2 15:30,62.09,2.08,1.4,5.9,29.53,72.35
4838,2020/6/2 15:40,61.99,2.08,1.4,6.0,29.53,73.0
4839,2020/6/2 15:50,61.95,2.08,1.4,6.0,29.53,72.56
4840,2020/6/2 16:00,61.95,2.08,1.4,6.11,29.43,72.41
4841,2020/6/2 16:10,61.95,2.08,1.4,5.99,29.43,72.34
4842,2020/6/2 16:20,62.0,2.08,1.4,5.88,29.53,71.99
4843,2020/6/2 16:30,62.55,2.08,1.3,6.1,29.54,71.18
4844,2020/6/2 16:40,62.95,2.08,1.3,5.99,29.53,71.49
4845,2020/6/2 16:50,63.39,2.08,1.3,5.99,29.64,71.19
4846,2020/6/2 17:00,63.65,2.08,1.3,6.2,29.64,71.34
4847,2020/6/2 17:10,63.4,2.08,1.3,6.1,29.44,71.57
4848,2020/6/2 17:20,63.15,2.08,1.3,5.97,29.43,71.83
4849,2020/6/2 17:30,63.15,2.08,1.3,5.97,29.43,72.11
4850,2020/6/2 17:40,63.25,2.08,1.3,5.97,29.53,71.86
4851,2020/6/2 17:50,63.3,2.08,1.3,6.08,29.53,71.66
4852,2020/6/2 18:00,63.65,2.08,1.3,5.97,29.53,71.82
4853,2020/6/2 18:10,63.45,2.08,1.4,6.19,29.33,68.11
4854,2020/6/2 18:20,63.0,2.08,1.4,5.96,29.33,67.55
4855,2020/6/2 18:30,62.15,2.08,1.4,5.86,29.33,67.62
4856,2020/6/2 18:40,62.3,2.08,1.4,5.84,29.54,67.72
4857,2020/6/2 18:50,62.4,2.08,1.4,5.94,29.64,68.14
4858,2020/6/2 19:00,62.54,2.08,1.4,6.05,29.64,68.68
4859,2020/6/2 19:10,62.6,2.08,1.4,6.05,29.54,67.85
4860,2020/6/2 19:20,62.5,2.08,1.4,6.04,29.44,67.7
4861,2020/6/2 19:30,62.85,2.08,1.4,5.94,29.54,68.34
4862,2020/6/2 19:40,63.19,2.08,1.4,5.94,29.64,68.92
4863,2020/6/2 19:50,63.35,2.08,1.4,6.17,29.54,69.23
4864,2020/6/2 20:00,63.3,2.08,1.4,6.05,29.54,69.71
4865,2020/6/2 20:10,63.65,2.08,1.4,5.71,29.86,69.9
4866,2020/6/2 20:20,64.89,2.08,1.4,6.31,29.88,70.29
4867,2020/6/2 20:30,64.8,2.08,1.4,6.4,29.33,70.41
4868,2020/6/2 20:40,64.75,2.08,1.4,5.97,29.22,70.55
4869,2020/6/2 20:50,64.9,2.08,1.4,5.87,29.43,70.82
4870,2020/6/2 21:00,64.6,2.08,1.4,5.97,29.43,70.71
4871,2020/6/2 21:10,64.31,2.08,1.4,5.91,29.33,70.45
4872,2020/6/2 21:20,64.1,2.08,1.4,5.91,29.43,70.53
4873,2020/6/2 21:30,64.0,2.08,1.4,6.03,29.33,69.98
4874,2020/6/2 21:40,63.9,2.08,1.4,6.03,29.33,69.93
4875,2020/6/2 21:50,63.8,2.08,1.4,5.9,29.44,69.53
4876,2020/6/2 22:00,63.49,2.08,1.4,6.0,29.44,68.54
4877,2020/6/2 22:10,63.2,2.08,1.4,5.9,29.43,68.01
4878,2020/6/2 22:20,62.09,2.08,1.4,5.9,29.31,67.63
4879,2020/6/2 22:30,61.65,2.08,1.3,5.88,29.53,67.09
4880,2020/6/2 22:40,61.65,2.08,1.3,5.88,29.53,67.1
4881,2020/6/2 22:50,61.55,2.08,1.3,5.88,29.64,66.78
4882,2020/6/2 23:00,61.4,2.08,1.3,6.1,29.54,66.48
4883,2020/6/2 23:10,61.5,2.08,1.3,6.08,29.54,66.08
4884,2020/6/2 23:20,61.31,2.08,1.3,6.08,29.44,65.76
4885,2020/6/2 23:30,61.2,2.08,1.3,5.85,29.43,65.61
4886,2020/6/2 23:40,61.15,2.08,1.3,6.1,29.31,65.44
4887,2020/6/2 23:50,61.15,2.08,1.3,5.87,29.53,65.06
4888,2020/6/3 00:00,61.35,2.08,1.3,5.98,29.64,64.8
4889,2020/6/3 00:10,61.05,2.08,1.3,6.08,29.44,64.53
4890,2020/6/3 00:20,60.7,2.08,1.3,5.97,29.44,64.54
4891,2020/6/3 00:30,60.95,2.08,1.3,5.77,29.54,64.47
4892,2020/6/3 00:40,60.9,1.98,1.3,5.98,29.54,64.22
4893,2020/6/3 00:50,60.95,1.98,1.3,6.11,29.44,64.05
4894,2020/6/3 01:00,60.75,1.98,1.3,6.01,29.44,64.17
4895,2020/6/3 01:10,60.65,1.98,1.3,6.0,29.33,64.01
4896,2020/6/3 01:20,61.0,1.98,1.3,5.88,29.54,63.34
4897,2020/6/3 01:30,60.9,1.98,1.3,5.88,29.64,62.86
4898,2020/6/3 01:40,60.6,1.98,1.3,6.18,29.44,62.68
4899,2020/6/3 01:50,60.15,1.98,1.3,6.08,29.22,62.58
4900,2020/6/3 02:00,59.65,1.98,1.3,5.74,29.43,62.63
4901,2020/6/3 02:10,59.85,1.98,1.3,5.95,29.53,62.97
4902,2020/6/3 02:20,60.05,1.98,1.3,5.95,29.53,63.47
4903,2020/6/3 02:30,60.35,1.98,1.3,6.05,29.53,63.64
4904,2020/6/3 02:40,60.79,1.98,1.3,6.03,29.75,63.67
4905,2020/6/3 02:50,60.59,1.98,1.3,6.27,29.44,63.82
4906,2020/6/3 03:00,60.55,1.98,1.3,6.06,29.44,64.09
4907,2020/6/3 03:10,60.35,1.98,1.3,5.96,29.44,64.39
4908,2020/6/3 03:20,60.45,1.98,1.3,5.96,29.44,64.51
4909,2020/6/3 03:30,60.35,1.98,1.3,5.96,29.44,65.2
4910,2020/6/3 03:40,60.7,1.98,1.3,6.07,29.33,64.89
4911,2020/6/3 03:50,60.5,1.98,1.3,5.97,29.43,64.53
4912,2020/6/3 04:00,60.35,1.98,1.3,5.97,29.53,64.42
4913,2020/6/3 04:10,60.55,1.98,1.3,5.97,29.53,64.48
4914,2020/6/3 04:20,60.35,1.98,1.3,6.08,29.43,64.7
4915,2020/6/3 04:30,60.35,1.98,1.3,6.09,29.33,64.76
4916,2020/6/3 04:40,60.25,1.98,1.3,5.89,29.43,65.34
4917,2020/6/3 04:50,60.4,2.0,1.28,6.0,29.38,65.36
4918,2020/6/3 05:00,60.4,2.0,1.28,6.0,29.38,64.87
4919,2020/6/3 05:10,60.5,2.0,1.28,6.0,29.5,65.0
4920,2020/6/3 05:20,60.19,2.0,1.28,6.12,29.4,65.15
4921,2020/6/3 05:30,60.35,2.0,1.28,6.0,29.4,65.29
4922,2020/6/3 05:40,60.6,2.0,1.28,5.8,29.72,66.21
4923,2020/6/3 05:50,60.74,2.0,1.28,6.14,29.51,67.47
4924,2020/6/3 06:00,60.95,2.0,1.28,5.82,29.6,67.96
4925,2020/6/3 06:10,61.35,2.0,1.28,6.05,29.82,68.34
4926,2020/6/3 06:20,60.85,2.0,1.28,6.35,29.3,68.81
4927,2020/6/3 06:30,60.3,2.0,1.28,5.77,29.28,69.37
4928,2020/6/3 06:40,60.2,2.0,1.28,5.77,29.5,70.38
4929,2020/6/3 06:50,60.55,2.0,1.28,5.98,29.6,71.05
4930,2020/6/3 07:00,60.7,2.0,1.28,6.08,29.5,71.61
4931,2020/6/3 07:10,60.9,2.0,1.28,5.96,29.5,71.49
4932,2020/6/3 07:20,60.95,2.0,1.28,6.08,29.3,71.5
4933,2020/6/3 07:30,61.25,2.0,1.28,5.87,29.6,71.18
4934,2020/6/3 07:40,61.45,2.0,1.28,6.21,29.62,70.65
4935,2020/6/3 07:50,61.25,2.0,1.28,6.06,29.3,71.68
4936,2020/6/3 08:00,61.15,2.0,1.28,5.96,29.4,71.65
4937,2020/6/3 08:10,61.31,2.0,1.28,5.96,29.4,71.58
4938,2020/6/3 08:20,61.25,2.0,1.28,5.97,29.5,71.53
4939,2020/6/3 08:30,61.2,2.0,1.28,5.74,29.6,72.12
4940,2020/6/3 08:40,61.7,2.0,1.28,6.17,29.6,71.19
4941,2020/6/3 08:50,62.75,2.0,1.28,6.09,29.72,72.24
4942,2020/6/3 09:00,62.0,2.0,1.28,6.17,29.4,69.44
4943,2020/6/3 09:10,60.9,2.0,1.28,5.71,29.4,70.68
4944,2020/6/3 09:20,60.9,2.0,1.28,5.82,29.5,70.58
4945,2020/6/3 09:30,60.95,2.0,1.28,5.92,29.6,71.1
4946,2020/6/3 09:40,60.9,2.0,1.28,6.03,29.62,70.78
4947,2020/6/3 09:50,61.15,2.0,1.28,6.16,29.4,70.61
4948,2020/6/3 10:00,60.45,2.0,1.28,5.82,29.38,70.27
4949,2020/6/3 10:10,60.6,2.0,1.28,5.82,29.62,70.67
4950,2020/6/3 10:40,60.1,1.97,1.29,5.79,29.59,71.32
4951,2020/6/3 10:50,59.84,1.97,1.29,5.9,29.69,71.74
4952,2020/6/3 11:00,59.95,1.96,1.29,5.99,29.54,72.11
4953,2020/6/3 11:10,59.74,1.96,1.29,6.0,29.44,71.64
4954,2020/6/3 11:20,60.0,1.96,1.29,6.11,29.31,73.52
4955,2020/6/3 11:30,61.25,1.96,1.29,6.0,29.64,73.66
4956,2020/6/3 11:40,61.65,1.96,1.29,6.21,29.54,72.52
4957,2020/6/3 11:50,61.8,1.96,1.29,6.21,29.44,72.39
4958,2020/6/3 12:00,62.1,1.96,1.29,5.99,29.43,73.26
4959,2020/6/3 12:10,62.05,2.06,1.29,6.08,29.53,74.02
4960,2020/6/3 12:20,62.45,2.06,1.29,5.97,29.64,73.82
4961,2020/6/3 12:30,62.7,2.06,1.29,6.19,29.64,74.2
4962,2020/6/3 12:40,62.35,2.06,1.29,6.08,29.44,73.75
4963,2020/6/3 12:50,61.85,2.06,1.29,6.08,29.22,73.01
4964,2020/6/3 13:00,61.9,2.06,1.29,5.87,29.43,73.51
4965,2020/6/3 13:10,62.0,2.06,1.29,5.79,29.54,73.31
4966,2020/6/3 13:20,61.9,2.06,1.29,6.03,29.44,73.22
4967,2020/6/3 13:30,61.95,2.06,1.29,6.03,29.44,72.85
4968,2020/6/3 13:40,61.95,2.06,1.29,5.79,29.54,72.79
4969,2020/6/3 13:50,62.25,2.06,1.29,6.0,29.54,72.79
4970,2020/6/3 14:00,62.1,2.06,1.29,6.11,29.44,72.59
4971,2020/6/3 14:10,61.95,2.06,1.29,5.9,29.57,72.56
4972,2020/6/3 14:20,61.95,2.06,1.29,6.02,29.57,73.37
4973,2020/6/3 14:30,62.0,2.06,1.29,6.02,29.57,72.43
4974,2020/6/3 14:40,61.65,2.06,1.29,6.02,29.47,72.88
4975,2020/6/3 14:50,61.4,2.06,1.29,5.91,29.47,71.83
4976,2020/6/3 15:00,61.0,2.06,1.29,5.91,29.47,72.97
4977,2020/6/3 15:10,61.15,2.06,1.29,5.91,29.57,73.16
4978,2020/6/3 15:20,61.55,2.06,1.29,6.02,29.57,72.97
4979,2020/6/3 15:30,61.7,2.06,1.29,6.04,29.54,71.72
4980,2020/6/3 15:40,61.8,2.06,1.29,5.94,29.54,72.53
4981,2020/6/3 15:50,61.6,2.06,1.29,6.04,29.54,73.0
4982,2020/6/3 16:00,61.75,2.06,1.29,5.94,29.54,71.61
4983,2020/6/3 16:10,61.8,2.06,1.29,6.16,29.33,70.26
4984,2020/6/3 16:20,62.15,2.06,1.29,6.04,29.44,71.39
4985,2020/6/3 16:30,62.6,2.06,1.29,5.95,29.66,70.4
4986,2020/6/3 16:40,62.1,2.06,1.29,6.17,29.33,69.35
4987,2020/6/3 16:50,61.45,2.06,1.29,5.91,29.33,69.12
4988,2020/6/3 17:00,61.15,2.06,1.29,5.92,29.54,69.26
4989,2020/6/3 17:10,61.2,2.06,1.29,5.9,29.64,69.39
4990,2020/6/3 17:20,61.1,2.06,1.29,6.0,29.64,69.24
4991,2020/6/3 17:30,61.2,2.06,1.29,6.0,29.54,69.13
4992,2020/6/3 17:40,60.85,2.06,1.29,6.0,29.44,68.56
4993,2020/6/3 17:50,60.9,2.06,1.29,5.89,29.64,68.71
4994,2020/6/3 18:00,61.1,2.06,1.29,6.24,29.54,68.92
4995,2020/6/3 18:10,60.99,2.06,1.29,6.02,29.44,68.76
4996,2020/6/3 18:20,60.85,2.06,1.29,6.02,29.33,68.29
4997,2020/6/3 18:30,61.25,2.06,1.29,5.76,29.53,69.52
4998,2020/6/3 18:40,62.45,2.06,1.29,5.97,29.75,70.47
4999,2020/6/3 18:50,63.2,2.06,1.29,6.29,29.75,70.32
5000,2020/6/3 19:00,62.95,2.06,1.29,6.18,29.53,70.18
5001,2020/6/3 19:10,62.6,2.06,1.39,5.96,29.22,69.57
5002,2020/6/3 19:20,62.6,2.06,1.39,5.86,29.43,69.52
5003,2020/6/3 19:30,62.15,2.06,1.39,5.97,29.43,69.0
5004,2020/6/3 19:40,61.85,2.06,1.39,5.97,29.43,68.73
5005,2020/6/3 19:50,61.55,2.06,1.39,5.87,29.43,68.91
5006,2020/6/3 20:00,61.65,2.06,1.39,5.87,29.43,68.85
5007,2020/6/3 20:10,61.65,2.06,1.39,5.97,29.53,69.13
5008,2020/6/3 20:20,61.9,2.06,1.39,6.08,29.53,69.26
5009,2020/6/3 20:30,61.95,2.06,1.39,6.08,29.53,68.94
5010,2020/6/3 20:40,62.0,2.06,1.39,5.98,29.64,68.97
5011,2020/6/3 20:50,62.15,2.06,1.39,6.09,29.54,68.04
5012,2020/6/3 21:00,62.25,2.06,1.39,5.97,29.54,67.91
5013,2020/6/3 21:10,61.95,2.06,1.39,5.95,29.43,67.99
5014,2020/6/3 21:20,62.3,2.06,1.39,6.04,29.53,67.78
5015,2020/6/3 21:30,62.29,2.06,1.39,6.04,29.53,67.39
5016,2020/6/3 21:40,62.31,2.06,1.39,5.93,29.53,67.84
5017,2020/6/3 21:50,62.45,2.06,1.39,5.91,29.43,67.89
5018,2020/6/3 22:00,62.25,2.06,1.39,6.03,29.64,68.02
5019,2020/6/3 22:10,62.65,2.06,1.39,6.02,29.75,67.55
5020,2020/6/3 22:20,62.4,2.06,1.39,6.23,29.44,67.77
5021,2020/6/3 22:30,62.0,2.06,1.39,6.13,29.21,67.78
5022,2020/6/3 22:40,62.05,2.06,1.39,5.79,29.43,67.86
5023,2020/6/3 22:50,62.2,2.06,1.39,5.9,29.53,68.24
5024,2020/6/3 23:00,62.1,2.06,1.39,6.01,29.64,68.24
5025,2020/6/3 23:10,62.35,2.06,1.39,6.13,29.54,68.7
5026,2020/6/3 23:20,62.65,2.06,1.39,6.01,29.64,68.71
5027,2020/6/3 23:30,62.95,2.06,1.39,6.0,29.64,68.18
5028,2020/6/3 23:40,63.1,2.06,1.39,6.0,29.54,67.37
5029,2020/6/3 23:50,62.81,2.06,1.39,6.1,29.44,66.81
5030,2020/6/4 00:00,62.95,2.06,1.39,5.99,29.44,66.2
5031,2020/6/4 00:10,62.15,2.06,1.39,5.99,29.33,65.27
5032,2020/6/4 00:20,61.91,2.06,1.39,5.78,29.64,65.04
5033,2020/6/4 00:30,61.05,2.06,1.29,6.21,29.44,65.05
5034,2020/6/4 00:40,60.74,2.06,1.29,5.97,29.44,65.01
5035,2020/6/4 00:50,60.6,2.06,1.29,5.97,29.33,65.13
5036,2020/6/4 01:00,60.75,2.06,1.29,5.97,29.33,65.19
5037,2020/6/4 01:10,61.15,2.06,1.29,5.87,29.53,66.44
5038,2020/6/4 01:20,61.8,2.06,1.29,5.97,29.64,66.74
5039,2020/6/4 01:30,62.3,2.06,1.29,6.09,29.64,66.73
5040,2020/6/4 01:40,62.56,2.06,1.29,6.09,29.54,66.19
5041,2020/6/4 01:50,62.3,2.06,1.29,5.99,29.54,66.34
5042,2020/6/4 02:00,61.7,2.06,1.29,5.88,29.54,66.19
5043,2020/6/4 02:10,61.05,2.06,1.29,5.99,29.44,66.8
5044,2020/6/4 02:20,61.05,2.06,1.29,5.89,29.44,66.92
5045,2020/6/4 02:30,61.0,2.06,1.29,5.89,29.44,67.07
5046,2020/6/4 02:40,60.55,2.06,1.29,6.0,29.33,66.67
5047,2020/6/4 02:50,61.0,2.06,1.29,5.88,29.53,66.38
5048,2020/6/4 03:00,61.0,2.06,1.29,5.99,29.64,66.27
5049,2020/6/4 03:10,60.8,2.06,1.29,6.09,29.64,66.18
5050,2020/6/4 03:20,60.85,2.06,1.29,6.09,29.33,66.15
5051,2020/6/4 03:30,60.65,2.06,1.29,5.97,29.43,65.93
5052,2020/6/4 03:40,60.3,2.06,1.29,5.97,29.33,66.03
5053,2020/6/4 03:50,60.09,2.06,1.29,5.97,29.33,65.83
5054,2020/6/4 04:00,59.85,2.06,1.29,6.09,29.33,65.64
5055,2020/6/4 04:10,60.2,2.06,1.29,5.87,29.53,65.62
5056,2020/6/4 04:20,60.3,2.06,1.29,5.98,29.53,65.62
5057,2020/6/4 04:30,60.1,2.06,1.29,5.98,29.53,64.93
5058,2020/6/4 04:40,60.05,2.06,1.29,6.09,29.43,64.28
5059,2020/6/4 04:50,60.0,2.06,1.29,5.85,29.53,64.23
5060,2020/6/4 05:00,60.0,2.06,1.29,5.95,29.53,64.18
5061,2020/6/4 05:10,59.95,2.06,1.29,5.95,29.53,63.7
5062,2020/6/4 05:20,59.85,2.06,1.29,6.05,29.33,63.4
5063,2020/6/4 05:30,59.45,2.06,1.29,5.84,29.44,63.64
5064,2020/6/4 05:40,59.85,1.96,1.29,5.95,29.54,64.48
5065,2020/6/4 05:50,59.8,1.96,1.29,5.95,29.54,65.18
5066,2020/6/4 06:00,59.85,1.96,1.29,6.05,29.64,65.55
5067,2020/6/4 06:10,59.8,1.96,1.29,6.05,29.54,66.0
5068,2020/6/4 06:20,59.85,1.96,1.29,5.95,29.54,66.39
5069,2020/6/4 06:30,59.95,1.96,1.29,6.05,29.54,66.66
5070,2020/6/4 06:40,60.24,1.96,1.29,6.05,29.54,66.8
5071,2020/6/4 06:50,60.4,1.96,1.29,5.93,29.66,67.38
5072,2020/6/4 07:00,60.4,1.96,1.29,6.25,29.44,67.75
5073,2020/6/4 07:10,60.9,1.96,1.29,6.02,29.57,67.96
5074,2020/6/4 07:20,61.05,1.96,1.29,6.02,29.57,68.31
5075,2020/6/4 07:30,61.0,1.96,1.29,6.02,29.57,68.99
5076,2020/6/4 07:40,60.95,1.96,1.29,6.02,29.57,69.33
5077,2020/6/4 07:50,60.85,1.96,1.29,6.02,29.57,69.62
5078,2020/6/4 08:00,61.0,1.96,1.29,6.03,29.57,70.13
5079,2020/6/4 08:10,61.0,1.96,1.29,6.03,29.57,70.55
5080,2020/6/4 08:20,60.7,1.96,1.29,6.03,29.57,70.76
5081,2020/6/4 08:30,61.15,1.96,1.29,5.92,29.67,71.12
5082,2020/6/4 08:40,61.81,1.96,1.29,6.04,29.67,71.81
5083,2020/6/4 08:50,62.05,1.96,1.29,6.15,29.57,71.78
5084,2020/6/4 09:00,61.95,1.96,1.29,6.14,29.46,71.68
5085,2020/6/4 09:10,61.4,2.06,1.29,6.03,29.24,71.97
5086,2020/6/4 09:20,61.05,2.06,1.29,5.91,29.46,70.85
5087,2020/6/4 09:30,60.85,2.06,1.29,5.81,29.57,70.92
5088,2020/6/4 09:40,60.6,2.06,1.29,5.91,29.57,71.27
5089,2020/6/4 09:50,61.0,2.06,1.29,6.16,29.47,70.47
5090,2020/6/4 10:00,60.7,2.06,1.29,6.16,29.37,69.77
5091,2020/6/4 10:10,60.4,2.06,1.29,6.04,29.25,69.63
5092,2020/6/4 10:20,60.6,2.06,1.29,5.83,29.57,69.59
5093,2020/6/4 10:30,60.5,2.06,1.29,5.94,29.67,71.06
5094,2020/6/4 10:40,60.85,2.06,1.29,6.05,29.67,71.06
5095,2020/6/4 10:50,60.75,2.06,1.29,6.05,29.67,71.04
5096,2020/6/4 11:00,60.4,2.06,1.29,6.02,29.37,71.33
5097,2020/6/4 11:10,60.95,2.06,1.29,5.92,29.57,71.29
5098,2020/6/4 11:20,61.75,2.06,1.29,6.02,29.57,71.63
5099,2020/6/4 11:30,61.65,2.06,1.29,6.02,29.47,71.27
5100,2020/6/4 11:40,61.55,2.06,1.29,6.13,29.33,72.08
5101,2020/6/4 11:50,60.95,2.06,1.29,6.14,29.33,71.4
5102,2020/6/4 12:00,60.9,2.06,1.29,5.92,29.43,72.1
5103,2020/6/4 12:10,61.19,2.06,1.29,5.92,29.53,72.96
5104,2020/6/4 12:20,61.7,2.06,1.29,5.92,29.64,73.31
5105,2020/6/4 12:30,62.05,2.06,1.29,6.1,29.54,72.83
5106,2020/6/4 12:40,62.29,2.06,1.29,6.11,29.53,72.5
5107,2020/6/4 12:50,62.2,2.06,1.29,6.01,29.53,71.62
5108,2020/6/4 13:00,62.25,2.06,1.29,6.12,29.54,72.2
5109,2020/6/4 13:10,62.15,2.06,1.29,6.01,29.44,71.75
5110,2020/6/4 13:20,62.15,2.06,1.29,6.0,29.44,72.76
5111,2020/6/4 13:30,63.25,2.06,1.29,5.9,29.66,75.66
5112,2020/6/4 13:40,65.35,2.06,1.39,6.21,29.66,75.84
5113,2020/6/4 13:50,66.2,2.06,1.5,6.12,29.66,75.48
5114,2020/6/4 14:00,65.6,2.06,1.5,6.22,29.66,74.87
5115,2020/6/4 14:10,64.39,2.06,1.5,6.12,29.44,74.82
5116,2020/6/4 14:20,63.3,2.06,1.4,5.9,29.33,73.84
5117,2020/6/4 14:30,62.44,2.06,1.4,5.79,29.43,74.47
5118,2020/6/4 14:40,62.25,2.06,1.4,5.9,29.53,75.59
5119,2020/6/4 14:50,62.9,2.06,1.4,6.01,29.53,75.24
5120,2020/6/4 15:00,63.55,2.06,1.4,6.13,29.4,74.88
5121,2020/6/4 15:10,63.99,2.06,1.4,6.13,29.4,74.2
5122,2020/6/4 15:20,63.95,2.06,1.4,6.03,29.5,74.4
5123,2020/6/4 15:30,63.75,2.06,1.4,6.01,29.4,74.5
5124,2020/6/4 15:40,63.45,2.06,1.4,5.87,29.5,74.89
5125,2020/6/4 15:50,63.45,2.06,1.4,5.87,29.6,74.04
5126,2020/6/4 16:00,63.7,2.06,1.4,6.18,29.62,74.03
5127,2020/6/4 16:10,63.45,2.06,1.4,6.08,29.4,73.42
5128,2020/6/4 16:20,63.5,2.06,1.4,5.96,29.5,73.56
5129,2020/6/4 16:30,63.56,2.06,1.4,5.96,29.5,73.33
5130,2020/6/4 16:40,63.35,2.06,1.4,6.07,29.4,73.44
5131,2020/6/4 16:50,63.15,2.06,1.4,6.07,29.3,73.11
5132,2020/6/4 17:00,63.29,2.06,1.4,5.85,29.5,72.77
5133,2020/6/4 17:10,63.25,2.06,1.4,6.07,29.6,73.09
5134,2020/6/4 17:20,63.4,2.06,1.4,6.07,29.62,71.92
5135,2020/6/4 17:30,63.1,2.06,1.4,6.07,29.3,71.23
5136,2020/6/4 17:40,62.99,2.06,1.4,5.97,29.4,71.15
5137,2020/6/4 17:50,62.85,2.06,1.4,6.0,29.5,70.68
5138,2020/6/4 18:00,62.4,2.06,1.4,6.0,29.4,71.05
5139,2020/6/4 18:10,62.24,2.06,1.4,6.03,29.4,71.38
5140,2020/6/4 18:20,62.45,2.06,1.4,5.92,29.5,71.73
5141,2020/6/4 18:30,62.7,2.06,1.4,5.92,29.6,72.6
5142,2020/6/4 18:40,62.8,2.06,1.4,6.12,29.51,72.48
5143,2020/6/4 18:50,63.45,2.06,1.4,6.11,29.51,72.09
5144,2020/6/4 19:00,63.6,2.06,1.4,6.0,29.62,73.1
5145,2020/6/4 19:10,63.9,2.06,1.4,6.1,29.72,73.35
5146,2020/6/4 19:20,63.75,2.06,1.4,6.1,29.51,72.56
5147,2020/6/4 19:30,63.4,2.06,1.4,5.99,29.4,71.56
5148,2020/6/4 19:40,62.4,2.06,1.4,5.97,29.18,68.79
5149,2020/6/4 19:50,61.8,2.06,1.4,5.76,29.38,68.5
5150,2020/6/4 20:00,61.25,2.06,1.29,5.87,29.5,68.58
5151,2020/6/4 20:10,60.99,2.06,1.29,6.01,29.4,68.3
5152,2020/6/4 20:20,60.8,2.06,1.29,5.9,29.5,68.13
5153,2020/6/4 20:30,61.25,2.06,1.29,5.88,29.6,68.76
5154,2020/6/4 20:40,61.8,2.06,1.29,5.98,29.62,69.67
5155,2020/6/4 20:50,62.65,2.06,1.29,6.09,29.72,70.21
5156,2020/6/4 21:00,62.85,2.06,1.29,6.19,29.62,69.95
5157,2020/6/4 21:10,63.1,2.06,1.29,6.09,29.62,69.91
5158,2020/6/4 21:20,62.9,2.06,1.29,6.11,29.51,70.11
5159,2020/6/4 21:30,62.95,2.06,1.29,6.0,29.51,70.15
5160,2020/6/4 21:40,62.75,2.06,1.29,6.0,29.62,70.3
5161,2020/6/4 21:50,62.6,2.06,1.29,6.0,29.62,69.7
5162,2020/6/4 22:00,62.51,2.06,1.29,6.0,29.51,69.76
5163,2020/6/4 22:10,62.2,2.06,1.29,6.0,29.4,68.7
5164,2020/6/4 22:20,61.81,2.06,1.29,6.0,29.3,68.53
5165,2020/6/4 22:30,61.75,2.06,1.29,5.9,29.4,68.71
5166,2020/6/4 22:40,61.45,2.06,1.29,6.02,29.3,68.82
5167,2020/6/4 22:50,61.85,2.06,1.29,5.91,29.5,68.96
5168,2020/6/4 23:00,62.0,2.06,1.29,6.01,29.6,69.14
5169,2020/6/4 23:10,62.25,2.06,1.29,6.12,29.6,68.87
5170,2020/6/4 23:20,61.95,2.06,1.29,6.12,29.4,68.72
5171,2020/6/4 23:30,62.15,2.06,1.29,6.02,29.5,68.96
5172,2020/6/4 23:40,61.75,2.06,1.29,5.92,29.5,69.15
5173,2020/6/4 23:50,61.6,2.06,1.29,5.92,29.6,69.06
5174,2020/6/5 00:00,61.35,2.06,1.29,6.04,29.6,69.33
5175,2020/6/5 00:10,61.4,2.06,1.29,6.04,29.6,69.22
5176,2020/6/5 00:20,61.45,2.06,1.29,5.94,29.5,69.09
5177,2020/6/5 00:30,61.35,2.06,1.29,6.05,29.5,69.03
5178,2020/6/5 00:40,61.49,2.06,1.29,5.84,29.5,69.3
5179,2020/6/5 00:50,61.79,2.06,1.29,5.95,29.5,69.62
5180,2020/6/5 01:00,62.05,2.06,1.29,6.05,29.5,69.56
5181,2020/6/5 01:10,62.4,2.06,1.29,6.05,29.5,69.34
5182,2020/6/5 01:20,62.35,2.06,1.29,5.94,29.5,69.22
5183,2020/6/5 01:30,62.45,2.06,1.29,6.04,29.4,69.09
5184,2020/6/5 01:40,62.15,2.06,1.29,6.04,29.4,68.62
5185,2020/6/5 01:50,62.1,2.06,1.29,6.05,29.4,68.39
5186,2020/6/5 02:00,62.2,2.06,1.29,5.84,29.6,68.56
5187,2020/6/5 02:10,62.2,2.06,1.29,5.95,29.6,68.41
5188,2020/6/5 02:20,62.0,2.06,1.29,6.05,29.5,68.27
5189,2020/6/5 02:30,61.5,2.06,1.29,5.94,29.5,68.39
5190,2020/6/5 02:40,61.65,2.06,1.29,5.94,29.5,68.58
5191,2020/6/5 02:50,61.81,2.06,1.29,5.94,29.5,68.73
5192,2020/6/5 03:00,61.65,2.06,1.29,5.94,29.6,68.8
5193,2020/6/5 03:10,61.6,2.06,1.29,5.93,29.57,68.07
5194,2020/6/5 03:20,61.3,2.06,1.29,6.03,29.47,67.16
5195,2020/6/5 03:30,60.35,2.06,1.29,5.92,29.37,65.7
5196,2020/6/5 03:40,59.85,2.06,1.29,5.92,29.25,65.11
5197,2020/6/5 03:50,59.5,2.06,1.29,5.81,29.35,64.58
5198,2020/6/5 04:00,59.34,1.96,1.29,5.92,29.46,64.11
5199,2020/6/5 04:10,59.19,1.96,1.29,6.02,29.46,63.98
5200,2020/6/5 04:20,59.2,1.96,1.29,5.92,29.46,64.19
5201,2020/6/5 04:30,59.4,1.96,1.29,6.05,29.46,64.41
5202,2020/6/5 04:40,59.74,1.96,1.29,6.03,29.67,64.45
5203,2020/6/5 04:50,59.84,1.96,1.29,6.03,29.57,64.37
5204,2020/6/5 05:00,59.99,1.96,1.29,6.03,29.47,64.05
5205,2020/6/5 05:10,59.84,1.96,1.29,6.03,29.47,63.96
5206,2020/6/5 05:20,60.19,1.96,1.29,5.93,29.47,63.88
5207,2020/6/5 05:30,60.5,1.96,1.29,6.03,29.47,63.95
5208,2020/6/5 05:40,60.5,1.96,1.29,6.03,29.47,64.03
5209,2020/6/5 05:50,60.25,1.96,1.29,6.03,29.47,64.49
5210,2020/6/5 06:00,60.25,1.96,1.29,6.03,29.37,64.73
5211,2020/6/5 06:10,60.35,1.96,1.29,5.93,29.47,64.89
5212,2020/6/5 06:20,60.6,1.96,1.29,5.93,29.57,65.11
5213,2020/6/5 06:30,60.6,1.96,1.29,6.03,29.57,65.49
5214,2020/6/5 06:40,60.6,1.96,1.29,6.03,29.57,65.39
5215,2020/6/5 06:50,60.35,1.96,1.29,5.92,29.47,65.45
5216,2020/6/5 07:00,60.2,1.96,1.29,6.03,29.47,65.32
5217,2020/6/5 07:10,60.15,1.96,1.29,6.03,29.47,65.2
5218,2020/6/5 07:20,59.59,1.96,1.29,5.93,29.47,65.49
5219,2020/6/5 07:30,59.45,1.96,1.29,6.03,29.24,65.36
5220,2020/6/5 07:40,59.25,1.96,1.29,5.82,29.47,65.12
5221,2020/6/5 07:50,59.3,1.96,1.29,5.92,29.67,66.68
5222,2020/6/5 08:00,59.79,1.96,1.29,6.16,29.67,67.6
5223,2020/6/5 08:10,60.2,1.96,1.29,6.16,29.57,68.58
5224,2020/6/5 08:20,60.2,1.96,1.29,6.06,29.47,67.77
5225,2020/6/5 08:30,60.25,1.96,1.29,5.95,29.5,68.28
5226,2020/6/5 08:40,60.75,1.96,1.29,6.16,29.3,68.53
5227,2020/6/5 08:50,61.7,1.96,1.29,5.93,29.6,69.51
5228,2020/6/5 09:00,61.65,1.96,1.29,6.04,29.72,70.01
5229,2020/6/5 09:10,61.05,1.96,1.29,6.17,29.4,69.85
5230,2020/6/5 09:20,61.1,1.96,1.29,6.07,29.3,70.63
5231,2020/6/5 09:30,60.7,1.96,1.29,5.76,29.5,70.94
5232,2020/6/5 09:40,60.7,1.96,1.29,5.88,29.6,70.04
5233,2020/6/5 09:50,60.31,1.96,1.29,5.99,29.5,71.21
5234,2020/6/5 10:00,60.75,1.96,1.29,6.01,29.62,71.78
5235,2020/6/5 10:10,60.9,1.96,1.29,6.01,29.62,71.94
5236,2020/6/5 10:20,61.7,1.96,1.29,6.12,29.72,70.96
5237,2020/6/5 10:30,61.3,1.96,1.29,6.13,29.51,70.02
5238,2020/6/5 10:40,61.15,1.96,1.29,5.9,29.5,71.2
5239,2020/6/5 10:50,61.2,1.96,1.29,5.9,29.5,71.89
5240,2020/6/5 11:00,61.7,1.96,1.29,5.91,29.6,72.03
5241,2020/6/5 11:10,61.95,1.96,1.29,6.01,29.6,71.63
5242,2020/6/5 11:20,62.3,1.96,1.29,5.9,29.72,72.65
5243,2020/6/5 11:30,62.3,1.96,1.29,6.11,29.62,71.12
5244,2020/6/5 11:40,61.99,1.96,1.29,6.01,29.51,73.08
5245,2020/6/5 11:50,61.9,1.96,1.29,6.01,29.51,72.88
5246,2020/6/5 12:00,61.45,1.96,1.29,6.01,29.4,72.82
5247,2020/6/5 12:10,61.55,1.96,1.29,5.91,29.5,72.71
5248,2020/6/5 12:20,61.75,1.96,1.29,5.91,29.6,74.44
5249,2020/6/5 12:30,62.5,1.96,1.29,6.22,29.62,75.3
5250,2020/6/5 12:40,62.9,2.06,1.29,6.11,29.62,75.71
5251,2020/6/5 12:50,63.55,2.06,1.29,6.0,29.72,75.38
5252,2020/6/5 13:00,63.8,2.06,1.39,6.12,29.6,75.17
5253,2020/6/5 13:10,64.0,2.06,1.39,6.13,29.4,74.95
5254,2020/6/5 13:20,64.1,2.06,1.39,5.91,29.5,74.51
5255,2020/6/5 13:30,64.2,2.06,1.39,5.92,29.6,75.33
5256,2020/6/5 13:40,64.1,2.06,1.39,6.04,29.5,75.48
5257,2020/6/5 13:50,63.9,2.06,1.39,5.94,29.6,76.52
5258,2020/6/5 14:00,64.15,2.06,1.39,5.95,29.72,77.28
5259,2020/6/5 14:10,64.25,2.06,1.39,6.05,29.62,77.0
5260,2020/6/5 14:20,64.25,2.06,1.39,6.16,29.38,76.62
5261,2020/6/5 14:30,64.1,2.06,1.39,5.9,29.38,75.74
5262,2020/6/5 14:40,63.99,2.06,1.39,6.0,29.4,75.96
5263,2020/6/5 14:50,63.75,2.06,1.39,6.11,29.3,74.67
5264,2020/6/5 15:00,63.5,2.06,1.39,5.68,29.38,74.84
5265,2020/6/5 15:10,63.69,2.06,1.39,6.01,29.51,74.11
5266,2020/6/5 15:20,63.25,2.06,1.39,6.0,29.4,73.79
5267,2020/6/5 15:30,63.35,2.06,1.39,5.9,29.5,74.32
5268,2020/6/5 15:40,63.19,2.06,1.39,5.9,29.6,74.13
5269,2020/6/5 15:50,63.34,2.06,1.39,6.01,29.6,73.73
5270,2020/6/5 16:00,62.45,2.06,1.39,6.01,29.37,72.72
5271,2020/6/5 16:10,61.9,2.06,1.39,5.9,29.25,72.14
5272,2020/6/5 16:20,62.05,2.06,1.39,5.93,29.46,72.65
5273,2020/6/5 16:30,61.94,2.06,1.39,5.93,29.46,72.09
5274,2020/6/5 16:40,62.25,2.06,1.39,5.93,29.57,72.65
5275,2020/6/5 16:50,62.25,2.06,1.39,6.03,29.59,72.95
5276,2020/6/5 17:00,62.7,2.06,1.39,6.01,29.69,73.63
5277,2020/6/5 17:10,63.05,2.06,1.39,6.01,29.69,73.98
5278,2020/6/5 17:20,63.19,2.06,1.39,6.11,29.59,74.01
5279,2020/6/5 17:30,63.5,2.06,1.39,6.11,29.47,74.03
5280,2020/6/5 17:40,63.45,2.06,1.39,6.01,29.57,73.95
5281,2020/6/5 17:50,63.35,2.06,1.39,6.01,29.57,74.02
5282,2020/6/5 18:00,63.25,2.06,1.39,6.11,29.47,73.77
5283,2020/6/5 18:10,63.09,2.06,1.39,6.0,29.47,73.55
5284,2020/6/5 18:20,63.2,2.06,1.39,6.0,29.37,73.4
5285,2020/6/5 18:30,63.35,2.06,1.39,6.0,29.47,73.5
5286,2020/6/5 18:40,63.25,2.06,1.39,6.0,29.47,73.57
5287,2020/6/5 18:50,63.31,2.06,1.39,6.0,29.47,73.1
5288,2020/6/5 19:00,63.31,2.06,1.39,6.0,29.47,72.67
5289,2020/6/5 19:10,63.3,2.06,1.39,6.0,29.47,72.85
5290,2020/6/5 19:20,63.2,2.06,1.39,6.0,29.47,73.23
5291,2020/6/5 19:30,63.55,2.06,1.39,5.99,29.57,73.55
5292,2020/6/5 19:40,63.65,2.06,1.39,5.99,29.57,73.69
5293,2020/6/5 19:50,63.55,2.06,1.39,6.1,29.57,73.18
5294,2020/6/5 20:00,63.5,2.06,1.39,6.1,29.47,72.92
5295,2020/6/5 20:10,63.35,2.06,1.39,5.98,29.47,73.0
5296,2020/6/5 20:20,63.35,2.06,1.39,5.88,29.47,73.31
5297,2020/6/5 20:30,63.35,2.06,1.39,6.08,29.47,72.7
5298,2020/6/5 20:40,63.15,2.06,1.39,5.97,29.47,73.04
5299,2020/6/5 20:50,63.35,2.06,1.39,5.97,29.37,72.93
5300,2020/6/5 21:00,63.25,2.06,1.39,5.97,29.47,72.99
5301,2020/6/5 21:10,63.0,2.06,1.39,5.97,29.47,73.43
5302,2020/6/5 21:20,63.05,2.06,1.39,5.97,29.59,73.49
5303,2020/6/5 21:30,63.05,2.06,1.39,6.07,29.59,72.94
5304,2020/6/5 21:40,63.1,2.06,1.39,6.17,29.47,72.74
5305,2020/6/5 21:50,62.65,2.06,1.39,5.96,29.47,72.3
5306,2020/6/5 22:00,62.45,2.06,1.39,5.96,29.37,72.31
5307,2020/6/5 22:10,62.25,2.06,1.39,5.96,29.37,72.07
5308,2020/6/5 22:20,61.85,2.06,1.39,5.72,29.46,71.86
5309,2020/6/5 22:30,62.15,2.06,1.29,5.84,29.79,72.48
5310,2020/6/5 22:40,62.0,2.06,1.29,6.06,29.59,72.48
5311,2020/6/5 22:50,61.9,2.06,1.29,6.29,29.22,71.3
5312,2020/6/5 23:00,62.25,2.06,1.29,5.83,29.43,71.31
5313,2020/6/5 23:10,62.4,2.06,1.29,5.95,29.43,70.33
5314,2020/6/5 23:20,62.34,2.06,1.29,5.96,29.33,70.47
5315,2020/6/5 23:30,62.4,2.06,1.29,5.86,29.43,69.74
5316,2020/6/5 23:40,62.35,2.06,1.29,5.97,29.53,69.68
5317,2020/6/5 23:50,62.3,2.06,1.29,5.97,29.64,69.8
5318,2020/6/6 00:00,62.25,2.06,1.29,6.07,29.54,69.46
5319,2020/6/6 00:10,62.2,2.06,1.29,5.94,29.53,69.13
5320,2020/6/6 00:20,61.75,2.06,1.29,6.04,29.43,68.7
5321,2020/6/6 00:30,61.5,2.06,1.29,5.93,29.33,68.46
5322,2020/6/6 00:40,61.55,2.06,1.29,5.94,29.43,68.14
5323,2020/6/6 00:50,61.35,2.06,1.29,5.96,29.54,67.97
5324,2020/6/6 01:00,61.4,2.06,1.29,6.06,29.54,67.63
5325,2020/6/6 01:10,61.45,2.06,1.29,5.95,29.54,67.31
5326,2020/6/6 01:20,61.6,2.06,1.29,6.06,29.43,67.23
5327,2020/6/6 01:30,61.6,2.06,1.29,5.96,29.43,66.93
5328,2020/6/6 01:40,61.4,2.06,1.29,5.96,29.43,66.5
5329,2020/6/6 01:50,61.2,2.06,1.29,6.06,29.33,66.21
5330,2020/6/6 02:00,61.35,2.06,1.29,5.96,29.43,66.34
5331,2020/6/6 02:10,60.7,2.06,1.29,5.95,29.43,66.69
5332,2020/6/6 02:20,60.55,2.06,1.29,5.95,29.43,67.15
5333,2020/6/6 02:30,60.95,2.06,1.29,5.95,29.53,67.21
5334,2020/6/6 02:40,61.6,2.06,1.29,5.95,29.75,67.1
5335,2020/6/6 02:50,61.8,2.06,1.29,6.18,29.64,67.0
5336,2020/6/6 03:00,61.5,2.06,1.29,6.08,29.54,66.89
5337,2020/6/6 03:10,61.15,2.06,1.29,5.97,29.54,66.97
5338,2020/6/6 03:20,61.3,2.06,1.29,5.97,29.64,67.13
5339,2020/6/6 03:30,61.25,2.06,1.29,6.18,29.43,66.5
5340,2020/6/6 03:40,60.95,2.06,1.29,5.97,29.33,66.19
5341,2020/6/6 03:50,60.7,2.06,1.29,5.86,29.43,66.26
5342,2020/6/6 04:00,60.95,2.06,1.29,5.86,29.53,66.19
5343,2020/6/6 04:10,60.8,2.06,1.29,6.07,29.54,66.09
5344,2020/6/6 04:20,60.8,2.06,1.29,6.07,29.54,65.95
5345,2020/6/6 04:30,60.59,2.06,1.29,6.07,29.44,65.68
5346,2020/6/6 04:40,60.7,2.06,1.29,5.96,29.44,65.76
5347,2020/6/6 04:50,60.65,2.06,1.29,6.06,29.31,65.83
5348,2020/6/6 05:00,60.81,2.06,1.29,5.95,29.31,66.02
5349,2020/6/6 05:10,60.8,2.06,1.29,5.95,29.43,65.85
5350,2020/6/6 05:20,60.85,2.06,1.29,5.95,29.53,66.09
5351,2020/6/6 05:30,60.95,2.06,1.29,6.05,29.53,66.69
5352,2020/6/6 05:40,60.95,2.06,1.29,5.8,29.53,66.89
5353,2020/6/6 05:50,61.95,2.06,1.29,5.9,29.75,67.84
5354,2020/6/6 06:00,61.9,2.06,1.29,6.35,29.54,67.76
5355,2020/6/6 06:10,61.2,2.06,1.29,6.14,29.22,68.08
5356,2020/6/6 06:20,61.65,2.06,1.29,5.82,29.43,68.64
5357,2020/6/6 06:30,61.65,2.06,1.29,5.92,29.53,68.38
5358,2020/6/6 06:40,61.6,2.06,1.29,6.02,29.64,68.43
5359,2020/6/6 06:50,61.45,2.06,1.29,6.02,29.54,68.64
5360,2020/6/6 07:00,61.35,2.06,1.29,5.99,29.44,69.41
5361,2020/6/6 07:10,61.4,2.06,1.29,5.99,29.64,69.3
5362,2020/6/6 07:20,61.29,2.06,1.29,5.99,29.64,70.92
5363,2020/6/6 07:30,61.65,2.06,1.29,6.09,29.64,72.28
5364,2020/6/6 07:40,61.45,2.06,1.29,6.06,29.43,71.95
5365,2020/6/6 07:50,61.4,2.06,1.29,5.95,29.43,72.27
5366,2020/6/6 08:00,61.4,2.06,1.29,5.95,29.43,72.18
5367,2020/6/6 08:10,61.5,2.06,1.29,5.95,29.43,71.33
5368,2020/6/6 08:20,61.5,2.06,1.29,5.97,29.43,71.84
5369,2020/6/6 08:30,62.19,2.06,1.29,5.97,29.53,71.58
5370,2020/6/6 08:40,62.65,2.06,1.29,5.97,29.64,72.58
5371,2020/6/6 08:50,63.09,2.06,1.29,6.18,29.64,72.81
5372,2020/6/6 09:00,62.99,2.06,1.29,6.08,29.64,72.67
5373,2020/6/6 09:10,63.25,2.06,1.29,5.97,29.64,73.3
5374,2020/6/6 09:20,63.0,2.06,1.29,6.08,29.54,73.14
5375,2020/6/6 09:30,62.94,2.06,1.39,6.08,29.44,73.68
5376,2020/6/6 09:40,63.45,2.06,1.39,5.66,29.76,74.28
5377,2020/6/6 09:50,63.85,2.06,1.39,6.21,29.54,74.43
5378,2020/6/6 10:00,63.55,2.06,1.39,6.11,29.54,74.63
5379,2020/6/6 10:10,64.31,2.06,1.39,6.0,29.64,74.61
5380,2020/6/6 10:20,64.55,2.06,1.39,6.0,29.64,73.99
5381,2020/6/6 10:30,64.25,2.06,1.39,6.11,29.44,73.61
5382,2020/6/6 10:40,63.75,2.06,1.39,6.11,29.33,73.15
5383,2020/6/6 10:50,63.6,2.06,1.39,5.87,29.43,74.79
5384,2020/6/6 11:00,63.35,2.06,1.39,5.88,29.53,74.88
5385,2020/6/6 11:10,63.31,2.06,1.39,5.99,29.53,74.81
5386,2020/6/6 11:20,63.8,2.06,1.39,5.89,29.64,75.61
5387,2020/6/6 11:30,63.7,2.06,1.39,5.99,29.64,76.18
5388,2020/6/6 11:40,63.65,2.06,1.39,5.99,29.64,75.55
5389,2020/6/6 11:50,63.75,2.06,1.39,6.09,29.54,75.66
5390,2020/6/6 12:00,63.65,2.06,1.39,6.08,29.33,74.58
5391,2020/6/6 12:10,62.35,2.06,1.39,6.08,29.09,73.34
5392,2020/6/6 12:20,61.95,2.06,1.39,5.64,29.43,73.77
5393,2020/6/6 12:30,62.1,2.06,1.39,5.87,29.53,74.83
5394,2020/6/6 12:40,62.55,2.06,1.39,6.0,29.53,74.0
5395,2020/6/6 12:50,63.05,2.06,1.39,6.0,29.53,75.86
5396,2020/6/6 13:00,63.05,2.06,1.39,5.98,29.53,73.55
5397,2020/6/6 13:10,63.2,2.06,1.39,6.11,29.4,74.3
5398,2020/6/6 13:20,63.95,2.06,1.39,5.9,29.72,75.3
5399,2020/6/6 13:30,64.4,2.06,1.39,6.24,29.5,74.88
5400,2020/6/6 13:40,64.7,2.06,1.39,6.02,29.6,75.36
5401,2020/6/6 13:50,65.25,2.06,1.39,6.02,29.72,76.41
5402,2020/6/6 14:00,64.95,2.06,1.39,6.13,29.6,76.32
5403,2020/6/6 14:10,64.8,2.06,1.39,6.03,29.5,74.99
5404,2020/6/6 14:20,64.35,2.06,1.39,5.92,29.5,75.91
5405,2020/6/6 14:30,63.41,2.06,1.39,5.83,29.5,74.88
5406,2020/6/6 14:40,63.25,2.06,1.39,6.05,29.3,73.53
5407,2020/6/6 14:50,61.85,2.06,1.39,5.84,29.18,70.49
5408,2020/6/6 15:00,61.55,2.06,1.39,5.82,29.3,69.42
5409,2020/6/6 15:10,60.85,2.06,1.29,5.61,29.6,70.38
5410,2020/6/6 15:20,61.1,2.06,1.29,5.92,29.6,69.79
5411,2020/6/6 15:30,60.99,2.06,1.29,6.03,29.72,69.73
5412,2020/6/6 15:40,61.3,2.06,1.29,5.95,29.64,70.32
5413,2020/6/6 15:50,61.35,2.06,1.29,6.17,29.44,69.97
5414,2020/6/6 16:00,61.75,2.06,1.29,6.05,29.54,69.38
5415,2020/6/6 16:10,61.9,2.06,1.29,6.05,29.54,69.47
5416,2020/6/6 16:20,62.25,2.06,1.29,6.05,29.54,69.76
5417,2020/6/6 16:30,62.55,2.06,1.29,6.05,29.64,70.25
5418,2020/6/6 16:40,62.4,2.06,1.29,6.05,29.54,69.88
5419,2020/6/6 16:50,62.5,2.06,1.29,6.04,29.66,71.01
5420,2020/6/6 17:00,62.9,2.06,1.29,6.04,29.66,71.41
5421,2020/6/6 17:10,63.1,2.06,1.29,6.04,29.54,71.22
5422,2020/6/6 17:20,63.19,2.06,1.4,5.94,29.54,72.1
5423,2020/6/6 17:30,63.8,2.06,1.4,6.04,29.64,71.87
5424,2020/6/6 17:40,64.4,2.06,1.4,6.16,29.64,71.62
5425,2020/6/6 17:50,63.9,2.06,1.4,6.16,29.54,70.83
5426,2020/6/6 18:00,63.25,2.06,1.4,5.94,29.33,70.27
5427,2020/6/6 18:10,63.1,2.06,1.4,5.94,29.43,71.41
5428,2020/6/6 18:20,63.35,2.06,1.4,5.93,29.64,72.26
5429,2020/6/6 18:30,64.05,2.06,1.4,6.16,29.64,72.04
5430,2020/6/6 18:40,63.9,2.06,1.4,6.16,29.64,71.01
5431,2020/6/6 18:50,63.35,2.06,1.4,6.05,29.54,70.79
5432,2020/6/6 19:00,63.2,2.06,1.4,6.05,29.44,70.37
5433,2020/6/6 19:10,62.55,2.06,1.4,5.83,29.33,69.55
5434,2020/6/6 19:20,61.99,2.06,1.4,5.93,29.33,68.72
5435,2020/6/6 19:30,61.2,2.06,1.4,5.93,29.33,68.15
5436,2020/6/6 19:40,61.4,2.06,1.3,5.83,29.33,68.04
5437,2020/6/6 19:50,61.4,2.06,1.3,5.94,29.53,68.33
5438,2020/6/6 20:00,61.6,2.06,1.3,5.94,29.53,68.71
5439,2020/6/6 20:10,62.25,2.06,1.3,5.93,29.64,69.14
5440,2020/6/6 20:20,63.2,2.06,1.3,6.05,29.64,68.59
5441,2020/6/6 20:30,63.75,2.06,1.3,6.05,29.86,68.22
5442,2020/6/6 20:40,63.6,2.06,1.3,6.26,29.64,67.0
5443,2020/6/6 20:50,62.75,2.06,1.4,6.26,29.11,66.32
5444,2020/6/6 21:00,62.25,2.06,1.4,5.69,29.43,65.78
5445,2020/6/6 21:10,61.1,2.06,1.4,5.9,29.22,64.89
5446,2020/6/6 21:20,60.5,2.06,1.3,5.9,29.22,64.88
5447,2020/6/6 21:30,60.59,2.06,1.3,5.69,29.54,64.78
5448,2020/6/6 21:40,61.1,2.06,1.3,5.9,29.64,65.12
5449,2020/6/6 21:50,61.15,2.06,1.3,6.22,29.54,66.25
5450,2020/6/6 22:00,61.55,2.06,1.3,5.99,29.64,66.27
5451,2020/6/6 22:10,61.5,2.06,1.3,6.1,29.64,66.3
5452,2020/6/6 22:20,61.25,2.06,1.3,6.0,29.44,66.41
5453,2020/6/6 22:30,61.35,2.06,1.3,6.0,29.44,66.5
5454,2020/6/6 22:40,61.2,2.06,1.3,5.77,29.53,67.04
5455,2020/6/6 22:50,61.41,2.06,1.3,5.98,29.64,67.17
5456,2020/6/6 23:00,60.85,2.06,1.3,5.98,29.64,67.06
5457,2020/6/6 23:10,60.9,2.06,1.3,5.98,29.64,67.26
5458,2020/6/6 23:20,60.6,2.06,1.3,6.11,29.33,67.06
5459,2020/6/6 23:30,60.69,2.06,1.3,5.89,29.53,66.71
5460,2020/6/6 23:40,60.75,2.06,1.3,5.99,29.53,66.66
5461,2020/6/6 23:50,60.75,2.06,1.3,6.1,29.53,65.4
5462,2020/6/7 00:00,60.65,2.06,1.3,6.1,29.33,65.07
5463,2020/6/7 00:10,60.6,2.06,1.3,5.97,29.43,64.82
5464,2020/6/7 00:20,60.8,2.06,1.3,5.97,29.43,64.81
5465,2020/6/7 00:30,60.6,2.06,1.3,5.97,29.43,65.31
5466,2020/6/7 00:40,60.65,2.06,1.3,6.08,29.43,65.01
5467,2020/6/7 00:50,60.45,2.06,1.3,5.87,29.43,64.78
5468,2020/6/7 01:00,60.25,2.06,1.3,5.97,29.43,64.79
5469,2020/6/7 01:10,60.35,2.06,1.3,5.97,29.53,65.01
5470,2020/6/7 01:20,60.35,2.06,1.3,6.08,29.53,65.24
5471,2020/6/7 01:30,60.25,2.06,1.3,6.08,29.33,64.89
5472,2020/6/7 01:40,60.45,2.06,1.3,5.87,29.53,64.76
5473,2020/6/7 01:50,60.7,2.06,1.3,5.99,29.53,64.48
5474,2020/6/7 02:00,61.05,2.06,1.3,6.09,29.64,64.27
5475,2020/6/7 02:10,60.95,2.06,1.3,5.99,29.64,64.23
5476,2020/6/7 02:20,60.9,2.06,1.3,5.99,29.64,63.67
5477,2020/6/7 02:30,60.55,2.06,1.3,5.99,29.44,63.46
5478,2020/6/7 02:40,60.4,2.06,1.3,6.11,29.22,62.98
5479,2020/6/7 02:50,59.85,2.06,1.3,5.79,29.43,62.57
5480,2020/6/7 03:00,59.5,2.06,1.3,5.9,29.33,61.86
5481,2020/6/7 03:10,59.2,2.06,1.3,5.9,29.43,61.34
5482,2020/6/7 03:20,59.15,1.96,1.3,5.9,29.53,60.79
5483,2020/6/7 03:30,58.99,1.96,1.3,6.0,29.53,60.15
5484,2020/6/7 03:40,58.95,1.96,1.3,5.9,29.53,59.56
5485,2020/6/7 03:50,58.31,1.96,1.3,6.11,29.33,59.39
5486,2020/6/7 04:00,58.1,1.96,1.3,5.91,29.33,59.39
5487,2020/6/7 04:10,58.15,1.96,1.3,5.91,29.53,59.61
5488,2020/6/7 04:20,58.05,1.96,1.3,6.02,29.53,59.45
5489,2020/6/7 04:30,58.35,1.96,1.3,6.02,29.53,59.83
5490,2020/6/7 04:40,58.2,1.96,1.3,6.02,29.53,59.84
5491,2020/6/7 04:50,58.2,1.96,1.3,6.02,29.53,59.87
5492,2020/6/7 05:00,58.3,1.96,1.3,6.0,29.53,60.1
5493,2020/6/7 05:10,58.2,1.96,1.3,6.11,29.43,60.15
5494,2020/6/7 05:20,58.4,1.96,1.3,5.89,29.53,60.02
5495,2020/6/7 05:30,58.4,1.96,1.3,5.99,29.75,60.08
5496,2020/6/7 05:40,58.4,1.96,1.3,6.09,29.64,60.26
5497,2020/6/7 05:50,58.35,1.96,1.3,6.09,29.53,60.45
5498,2020/6/7 06:00,58.25,1.96,1.3,5.98,29.53,60.86
5499,2020/6/7 06:10,58.15,1.96,1.3,6.08,29.33,60.7
5500,2020/6/7 06:20,58.2,1.96,1.3,5.75,29.43,61.04
5501,2020/6/7 06:30,58.24,1.96,1.3,5.96,29.53,61.12
5502,2020/6/7 06:40,58.95,1.96,1.3,5.96,29.64,60.93
5503,2020/6/7 06:50,58.95,1.96,1.3,6.06,29.64,61.38
5504,2020/6/7 07:00,58.85,1.96,1.3,6.08,29.54,61.81
5505,2020/6/7 07:10,59.5,1.96,1.3,5.97,29.64,63.34
5506,2020/6/7 07:20,59.95,1.96,1.3,6.07,29.64,62.81
5507,2020/6/7 07:30,60.85,1.96,1.3,6.09,29.86,62.69
5508,2020/6/7 07:40,60.55,1.96,1.3,6.34,29.33,63.68
5509,2020/6/7 07:50,60.15,1.96,1.3,6.03,29.33,63.72
5510,2020/6/7 08:00,60.05,1.96,1.3,5.91,29.43,65.98
5511,2020/6/7 08:10,60.25,1.96,1.3,6.03,29.33,66.15
5512,2020/6/7 08:20,60.25,1.96,1.3,5.92,29.43,67.17
5513,2020/6/7 08:30,60.4,1.96,1.3,6.02,29.53,68.01
5514,2020/6/7 08:40,60.45,1.96,1.3,5.8,29.86,66.58
5515,2020/6/7 08:50,60.25,1.96,1.3,6.36,29.31,66.52
5516,2020/6/7 09:00,60.1,1.96,1.3,6.0,29.21,66.57
5517,2020/6/7 09:10,60.1,1.96,1.3,5.77,29.53,67.42
5518,2020/6/7 09:20,60.4,1.96,1.3,6.0,29.75,67.79
5519,2020/6/7 09:30,60.81,1.96,1.3,6.11,29.64,67.96
5520,2020/6/7 09:40,60.5,1.96,1.3,6.21,29.22,69.18
