,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
5521,2020/6/7 09:50,60.4,1.96,1.3,5.85,29.46,69.31
5522,2020/6/7 10:00,60.75,1.96,1.3,6.16,29.57,67.84
5523,2020/6/7 10:10,60.31,1.96,1.3,6.16,29.37,67.48
5524,2020/6/7 10:20,60.15,1.96,1.3,5.92,29.25,67.16
5525,2020/6/7 10:30,60.31,1.96,1.3,5.92,29.46,70.4
5526,2020/6/7 10:40,61.25,1.96,1.3,6.04,29.47,69.48
5527,2020/6/7 10:50,61.85,1.96,1.3,6.03,29.79,69.0
5528,2020/6/7 11:00,61.95,1.96,1.3,6.15,29.69,68.94
5529,2020/6/7 11:10,61.8,2.06,1.3,6.15,29.59,68.6
5530,2020/6/7 11:20,61.5,2.06,1.3,6.15,29.25,68.51
5531,2020/6/7 11:30,61.19,2.06,1.3,5.92,29.35,69.16
5532,2020/6/7 11:40,61.3,2.06,1.3,5.93,29.57,67.9
5533,2020/6/7 11:50,60.9,2.06,1.3,6.05,29.46,68.28
5534,2020/6/7 12:00,60.6,2.06,1.3,5.94,29.46,67.67
5535,2020/6/7 12:10,60.29,2.06,1.3,5.94,29.46,67.26
5536,2020/6/7 12:20,60.3,2.06,1.3,5.94,29.35,68.48
5537,2020/6/7 12:30,60.25,2.06,1.3,6.05,29.25,68.5
5538,2020/6/7 12:40,60.69,2.06,1.3,5.91,29.57,68.97
5539,2020/6/7 12:50,61.0,2.06,1.3,6.01,29.57,69.26
5540,2020/6/7 13:00,61.45,2.06,1.3,6.13,29.67,68.11
5541,2020/6/7 13:10,61.45,2.06,1.3,6.03,29.47,67.64
5542,2020/6/7 13:20,61.45,2.06,1.3,5.92,29.67,68.14
5543,2020/6/7 13:30,61.45,2.06,1.3,6.12,29.69,68.25
5544,2020/6/7 13:40,61.15,2.06,1.3,6.12,29.35,68.84
5545,2020/6/7 13:50,61.15,2.06,1.3,5.91,29.35,69.83
5546,2020/6/7 14:00,60.95,2.06,1.3,5.91,29.46,71.12
5547,2020/6/7 14:10,61.29,2.06,1.3,5.91,29.46,71.96
5548,2020/6/7 14:20,61.55,2.06,1.3,6.03,29.46,71.2
5549,2020/6/7 14:30,62.05,2.06,1.3,6.03,29.46,69.85
5550,2020/6/7 14:40,60.35,2.06,1.3,6.23,28.94,66.79
5551,2020/6/7 14:50,60.31,2.06,1.3,5.4,29.72,67.59
5552,2020/6/7 15:00,60.8,1.96,1.3,5.95,29.93,67.82
5553,2020/6/7 15:10,60.19,1.96,1.3,6.29,29.4,68.43
5554,2020/6/7 15:20,60.19,1.96,1.3,6.06,29.3,69.06
5555,2020/6/7 15:30,60.75,1.96,1.3,5.72,29.6,69.18
5556,2020/6/7 15:40,62.05,1.96,1.3,5.93,29.82,69.2
5557,2020/6/7 15:50,62.05,1.96,1.3,6.26,29.72,68.11
5558,2020/6/7 16:00,60.45,1.96,1.3,6.26,29.25,67.22
5559,2020/6/7 16:10,59.59,1.96,1.3,5.61,29.28,67.1
5560,2020/6/7 16:20,59.69,1.96,1.3,5.72,29.5,67.05
5561,2020/6/7 16:30,59.84,1.96,1.3,6.07,29.5,66.56
5562,2020/6/7 16:40,59.8,1.96,1.3,5.97,29.5,66.9
5563,2020/6/7 16:50,59.99,1.96,1.3,6.08,29.4,67.22
5564,2020/6/7 17:00,60.65,1.96,1.3,5.97,29.5,67.48
5565,2020/6/7 17:10,61.3,1.96,1.3,6.18,29.62,68.07
5566,2020/6/7 17:20,61.4,1.96,1.3,5.97,29.72,67.49
5567,2020/6/7 17:30,60.85,1.96,1.3,6.0,29.4,65.61
5568,2020/6/7 17:40,60.75,1.96,1.3,5.9,29.6,66.6
5569,2020/6/7 17:50,60.55,1.96,1.3,6.02,29.6,66.9
5570,2020/6/7 18:00,60.7,1.96,1.3,6.04,29.82,67.82
5571,2020/6/7 18:10,60.7,1.96,1.3,6.15,29.47,66.53
5572,2020/6/7 18:20,60.4,1.96,1.3,6.05,29.37,65.93
5573,2020/6/7 18:30,60.2,1.96,1.3,5.79,29.35,65.26
5574,2020/6/7 18:40,60.75,1.96,1.3,5.9,29.57,65.38
5575,2020/6/7 18:50,60.95,1.96,1.3,5.9,29.67,65.83
5576,2020/6/7 19:00,61.25,1.96,1.3,6.21,29.67,66.34
5577,2020/6/7 19:10,60.99,1.96,1.3,6.0,29.47,66.6
5578,2020/6/7 19:20,61.05,1.96,1.3,6.11,29.25,67.43
5579,2020/6/7 19:30,60.75,1.96,1.3,6.1,29.15,66.72
5580,2020/6/7 19:40,61.0,1.96,1.3,5.92,29.35,66.66
5581,2020/6/7 19:50,60.55,1.96,1.3,5.81,29.46,66.12
5582,2020/6/7 20:00,59.9,1.96,1.3,5.91,29.57,65.18
5583,2020/6/7 20:10,59.25,1.96,1.3,5.91,29.47,64.58
5584,2020/6/7 20:20,58.5,1.96,1.3,6.02,29.25,63.62
5585,2020/6/7 20:30,58.8,1.96,1.3,5.9,29.46,63.12
5586,2020/6/7 20:40,58.49,1.96,1.3,5.9,29.46,62.61
5587,2020/6/7 20:50,58.5,1.96,1.3,6.01,29.35,62.27
5588,2020/6/7 21:00,58.7,1.96,1.3,5.91,29.57,61.73
5589,2020/6/7 21:10,59.05,1.96,1.3,5.92,29.67,61.42
5590,2020/6/7 21:20,59.4,1.96,1.3,6.13,29.67,61.36
5591,2020/6/7 21:30,59.55,1.96,1.3,6.03,29.57,61.2
5592,2020/6/7 21:40,59.79,1.96,1.3,6.03,29.57,61.18
5593,2020/6/7 21:50,59.75,1.96,1.3,5.92,29.57,61.19
5594,2020/6/7 22:00,59.6,1.96,1.3,5.93,29.57,61.07
5595,2020/6/7 22:10,59.7,1.96,1.3,6.04,29.57,61.35
5596,2020/6/7 22:20,59.55,1.96,1.3,5.94,29.57,61.28
5597,2020/6/7 22:30,59.1,1.96,1.3,6.03,29.25,60.96
5598,2020/6/7 22:40,58.75,1.96,1.3,5.92,29.35,61.25
5599,2020/6/7 22:50,58.8,1.96,1.3,5.92,29.46,61.45
5600,2020/6/7 23:00,58.59,1.96,1.3,5.92,29.25,61.14
5601,2020/6/7 23:10,58.5,1.96,1.3,5.92,29.35,62.39
5602,2020/6/7 23:20,58.9,1.96,1.3,5.92,29.57,62.7
5603,2020/6/7 23:30,58.95,1.96,1.3,6.14,29.57,62.34
5604,2020/6/7 23:40,59.05,1.96,1.3,5.92,29.79,61.88
5605,2020/6/7 23:50,58.9,1.96,1.3,6.24,29.47,61.75
5606,2020/6/8 00:00,58.65,1.96,1.3,6.24,29.15,61.44
5607,2020/6/8 00:10,58.4,1.96,1.3,5.79,29.28,61.45
5608,2020/6/8 00:20,58.75,1.96,1.3,5.9,29.6,61.11
5609,2020/6/8 00:30,59.35,1.96,1.3,6.01,29.72,62.76
5610,2020/6/8 00:40,58.95,1.96,1.3,6.22,29.62,61.53
5611,2020/6/8 00:50,58.79,1.96,1.3,6.12,29.28,61.67
5612,2020/6/8 01:00,58.85,1.96,1.3,5.91,29.38,61.65
5613,2020/6/8 01:10,58.9,1.96,1.3,5.8,29.51,61.83
5614,2020/6/8 01:20,58.95,1.96,1.3,5.92,29.72,62.29
5615,2020/6/8 01:30,59.1,1.96,1.3,6.16,29.62,62.17
5616,2020/6/8 01:40,58.95,1.96,1.3,6.16,29.4,62.21
5617,2020/6/8 01:50,58.65,1.96,1.3,6.05,29.28,62.24
5618,2020/6/8 02:00,58.9,1.96,1.3,5.82,29.5,62.22
5619,2020/6/8 02:10,59.05,1.96,1.3,6.07,29.6,62.16
5620,2020/6/8 02:20,59.1,1.96,1.3,6.08,29.6,61.66
5621,2020/6/8 02:30,58.49,1.96,1.3,6.08,29.4,61.86
5622,2020/6/8 02:40,58.5,1.96,1.3,5.86,29.43,61.53
5623,2020/6/8 02:50,58.75,1.96,1.3,5.86,29.64,61.67
5624,2020/6/8 03:00,58.2,1.96,1.3,6.06,29.64,61.47
5625,2020/6/8 03:10,58.05,1.96,1.3,6.06,29.54,61.6
5626,2020/6/8 03:20,58.15,1.96,1.3,5.96,29.44,61.68
5627,2020/6/8 03:30,57.85,1.96,1.3,5.86,29.54,61.31
5628,2020/6/8 03:40,58.05,1.96,1.3,5.96,29.54,60.63
5629,2020/6/8 03:50,58.25,1.96,1.3,5.96,29.64,60.67
5630,2020/6/8 04:00,58.45,1.96,1.3,6.07,29.75,60.02
5631,2020/6/8 04:10,58.45,1.96,1.3,6.18,29.54,59.98
5632,2020/6/8 04:20,57.99,1.96,1.3,5.95,29.43,60.1
5633,2020/6/8 04:30,57.85,1.96,1.3,5.95,29.43,60.0
5634,2020/6/8 04:40,57.69,1.96,1.3,5.95,29.33,59.94
5635,2020/6/8 04:50,57.1,1.96,1.3,6.06,29.22,59.56
5636,2020/6/8 05:00,57.19,1.96,1.3,5.74,29.43,59.55
5637,2020/6/8 05:10,57.35,1.96,1.3,6.04,29.53,59.24
5638,2020/6/8 05:20,57.15,1.96,1.3,6.04,29.53,59.47
5639,2020/6/8 05:30,57.19,1.96,1.3,6.04,29.43,59.49
5640,2020/6/8 05:40,57.35,1.96,1.3,5.93,29.53,60.03
5641,2020/6/8 05:50,57.69,1.96,1.3,6.07,29.64,60.45
5642,2020/6/8 06:00,57.69,1.96,1.3,5.97,29.64,59.63
5643,2020/6/8 06:10,57.9,1.96,1.3,6.19,29.44,58.91
5644,2020/6/8 06:20,57.65,1.96,1.3,5.99,29.44,59.52
5645,2020/6/8 06:30,57.75,1.96,1.3,5.99,29.44,59.61
5646,2020/6/8 06:40,57.55,1.96,1.3,5.99,29.44,59.69
5647,2020/6/8 06:50,57.8,1.96,1.3,5.99,29.44,59.89
5648,2020/6/8 07:00,57.8,1.96,1.3,5.99,29.44,59.95
5649,2020/6/8 07:10,57.95,1.96,1.3,6.09,29.44,60.06
5650,2020/6/8 07:20,57.9,1.96,1.3,5.99,29.44,60.2
5651,2020/6/8 07:30,57.75,1.96,1.3,6.11,29.22,60.25
5652,2020/6/8 07:40,58.5,1.96,1.3,5.89,29.53,62.31
5653,2020/6/8 07:50,59.4,1.96,1.3,5.99,29.86,61.78
5654,2020/6/8 08:00,59.55,1.96,1.3,6.2,29.76,62.21
5655,2020/6/8 08:10,59.2,1.96,1.3,6.21,29.22,62.12
5656,2020/6/8 08:20,58.9,1.96,1.3,5.84,29.21,63.02
5657,2020/6/8 08:30,59.25,1.96,1.3,5.72,29.64,64.12
5658,2020/6/8 08:40,60.3,1.96,1.3,6.05,29.86,65.34
5659,2020/6/8 08:50,60.31,1.96,1.3,6.36,29.43,64.27
5660,2020/6/8 09:00,60.0,1.96,1.3,6.03,29.33,64.73
5661,2020/6/8 09:10,59.69,1.96,1.3,5.92,29.43,65.63
5662,2020/6/8 09:20,59.65,1.96,1.3,5.92,29.43,65.82
5663,2020/6/8 09:30,59.2,1.96,1.3,5.92,29.43,66.78
5664,2020/6/8 09:40,59.15,1.96,1.3,5.79,29.53,65.99
5665,2020/6/8 09:50,59.44,1.96,1.3,5.91,29.64,64.69
5666,2020/6/8 10:00,59.65,1.96,1.3,6.11,29.64,65.1
5667,2020/6/8 10:10,59.24,1.96,1.3,6.11,29.53,64.94
5668,2020/6/8 10:20,59.25,1.96,1.3,5.98,29.22,65.27
5669,2020/6/8 10:30,59.35,1.96,1.3,5.77,29.53,65.03
5670,2020/6/8 10:40,59.05,1.96,1.3,5.87,29.64,65.45
5671,2020/6/8 10:50,59.2,1.96,1.3,6.1,29.64,65.41
5672,2020/6/8 11:00,59.35,1.96,1.3,6.1,29.54,66.43
5673,2020/6/8 11:10,59.34,1.96,1.3,6.08,29.54,65.32
5674,2020/6/8 11:20,59.2,1.96,1.3,5.87,29.64,64.73
5675,2020/6/8 11:30,59.2,1.96,1.3,5.97,29.64,63.7
5676,2020/6/8 11:40,58.54,1.96,1.3,5.97,29.54,63.3
5677,2020/6/8 11:50,58.24,1.96,1.3,5.97,29.54,63.28
5678,2020/6/8 12:00,57.84,1.96,1.3,5.97,29.44,63.65
5679,2020/6/8 12:10,57.74,1.96,1.3,5.97,29.44,63.79
5680,2020/6/8 12:20,57.75,1.96,1.3,6.08,29.33,63.47
5681,2020/6/8 12:30,57.75,1.96,1.3,6.07,29.22,64.08
5682,2020/6/8 12:40,57.69,1.96,1.3,5.84,29.33,65.0
5683,2020/6/8 12:50,59.09,1.96,1.3,5.84,29.64,65.77
5684,2020/6/8 13:00,60.25,1.96,1.3,6.26,29.75,65.68
5685,2020/6/8 13:10,60.05,1.96,1.3,6.26,29.64,66.85
5686,2020/6/8 13:20,59.65,1.96,1.3,6.15,29.54,66.27
5687,2020/6/8 13:30,58.99,1.96,1.3,5.92,29.44,66.3
5688,2020/6/8 13:40,58.75,1.96,1.3,6.02,29.33,65.63
5689,2020/6/8 13:50,58.74,1.96,1.3,5.79,29.54,65.6
5690,2020/6/8 14:00,58.65,1.96,1.3,6.01,29.44,65.88
5691,2020/6/8 14:10,58.75,1.96,1.3,6.11,29.33,64.84
5692,2020/6/8 14:20,59.15,1.96,1.3,5.91,29.43,65.7
5693,2020/6/8 14:30,59.45,1.96,1.3,6.04,29.53,65.98
5694,2020/6/8 14:40,59.99,1.96,1.3,6.04,29.53,67.2
5695,2020/6/8 14:50,60.05,1.96,1.3,5.94,29.75,67.82
5696,2020/6/8 15:00,58.65,1.96,1.3,6.39,28.99,63.57
5697,2020/6/8 15:10,58.15,1.96,1.3,5.46,29.54,63.71
5698,2020/6/8 15:20,58.55,1.96,1.3,5.92,29.96,64.73
5699,2020/6/8 15:30,58.35,1.96,1.3,6.37,29.4,65.21
5700,2020/6/8 15:40,57.09,1.96,1.3,6.03,29.08,64.12
5701,2020/6/8 15:50,57.29,1.96,1.3,5.48,29.66,63.52
5702,2020/6/8 16:00,57.49,1.96,1.3,6.03,29.76,62.69
5703,2020/6/8 16:10,56.95,1.96,1.3,6.14,29.43,62.31
5704,2020/6/8 16:20,56.54,1.96,1.3,6.03,29.21,62.37
5705,2020/6/8 16:30,56.49,1.96,1.3,5.79,29.43,62.01
5706,2020/6/8 16:40,56.75,1.96,1.3,5.79,29.86,61.55
5707,2020/6/8 16:50,57.09,1.85,1.3,6.35,29.66,61.93
5708,2020/6/8 17:00,56.99,1.85,1.3,6.25,29.22,62.23
5709,2020/6/8 17:10,56.65,1.85,1.3,6.0,29.22,62.54
5710,2020/6/8 17:20,57.15,1.85,1.3,5.8,29.47,61.53
5711,2020/6/8 17:30,57.34,1.85,1.3,5.9,29.67,59.97
5712,2020/6/8 17:40,57.4,1.85,1.3,6.11,29.69,58.73
5713,2020/6/8 17:50,56.35,1.85,1.3,6.08,29.25,58.25
5714,2020/6/8 18:00,56.24,1.85,1.3,5.76,29.46,57.67
5715,2020/6/8 18:10,55.85,1.85,1.3,5.86,29.46,57.16
5716,2020/6/8 18:20,55.29,1.85,1.3,5.86,29.46,57.13
5717,2020/6/8 18:30,55.2,1.85,1.3,5.86,29.57,57.71
5718,2020/6/8 18:40,55.4,1.85,1.3,6.07,29.47,57.88
5719,2020/6/8 18:50,55.55,1.85,1.3,5.97,29.57,57.75
5720,2020/6/8 19:00,55.29,1.85,1.3,6.07,29.47,57.19
5721,2020/6/8 19:10,55.25,1.85,1.3,5.97,29.47,56.76
5722,2020/6/8 19:20,55.35,1.85,1.3,5.97,29.47,56.94
5723,2020/6/8 19:30,55.05,1.85,1.3,6.07,29.37,57.28
5724,2020/6/8 19:40,55.19,1.85,1.3,5.84,29.47,57.02
5725,2020/6/8 19:50,55.09,1.85,1.3,5.95,29.57,56.98
5726,2020/6/8 20:00,55.35,1.85,1.3,6.05,29.67,56.57
5727,2020/6/8 20:10,55.1,1.85,1.3,6.17,29.37,55.96
5728,2020/6/8 20:20,54.6,1.85,1.3,5.95,29.37,55.81
5729,2020/6/8 20:30,54.44,1.85,1.3,5.96,29.37,55.77
5730,2020/6/8 20:40,54.75,1.85,1.3,5.85,29.47,56.47
5731,2020/6/8 20:50,55.19,1.85,1.3,6.06,29.57,56.6
5732,2020/6/8 21:00,55.79,1.85,1.3,6.06,29.57,56.3
5733,2020/6/8 21:10,56.49,1.85,1.3,6.06,29.67,56.16
5734,2020/6/8 21:20,56.54,1.85,1.3,6.06,29.67,56.47
5735,2020/6/8 21:30,56.19,1.85,1.3,6.06,29.57,56.64
5736,2020/6/8 21:40,55.65,1.85,1.3,6.06,29.25,56.6
5737,2020/6/8 21:50,55.35,1.85,1.3,5.69,29.57,56.53
5738,2020/6/8 22:00,55.55,1.85,1.3,5.92,29.67,57.0
5739,2020/6/8 22:10,55.65,1.85,1.3,6.24,29.57,56.81
5740,2020/6/8 22:20,55.44,1.85,1.3,6.14,29.25,57.24
5741,2020/6/8 22:30,55.44,1.85,1.3,5.94,29.25,58.83
5742,2020/6/8 22:40,55.59,1.85,1.3,5.84,29.46,58.94
5743,2020/6/8 22:50,56.15,1.85,1.3,5.95,29.79,57.63
5744,2020/6/8 23:00,56.35,1.85,1.3,6.16,29.67,57.05
5745,2020/6/8 23:10,55.6,1.85,1.3,6.18,29.11,58.99
5746,2020/6/8 23:20,55.95,1.85,1.3,5.61,29.64,58.47
5747,2020/6/8 23:30,56.15,1.85,1.3,6.07,29.64,58.89
5748,2020/6/8 23:40,56.4,1.85,1.3,5.97,29.75,58.56
5749,2020/6/8 23:50,56.15,1.85,1.3,6.38,29.33,58.19
5750,2020/6/9 00:00,56.3,1.85,1.3,5.61,29.64,59.32
5751,2020/6/9 00:10,56.35,1.85,1.3,5.96,29.64,59.09
5752,2020/6/9 00:20,56.35,1.85,1.3,6.06,29.54,58.59
5753,2020/6/9 00:30,56.0,1.85,1.3,6.06,29.33,58.24
5754,2020/6/9 00:40,56.65,1.85,1.3,5.96,29.43,58.0
5755,2020/6/9 00:50,56.65,1.85,1.3,6.08,29.43,58.31
5756,2020/6/9 01:00,56.49,1.85,1.3,6.08,29.43,58.59
5757,2020/6/9 01:10,56.55,1.85,1.3,5.97,29.43,59.32
5758,2020/6/9 01:20,56.45,1.85,1.3,5.97,29.43,59.19
5759,2020/6/9 01:30,56.85,1.85,1.3,5.87,29.64,58.63
5760,2020/6/9 01:40,56.59,1.85,1.3,6.1,29.64,58.24
5761,2020/6/9 01:50,56.29,1.85,1.3,6.21,29.22,58.16
5762,2020/6/9 02:00,56.29,1.85,1.3,5.87,29.33,58.27
5763,2020/6/9 02:10,56.5,1.85,1.3,5.87,29.43,58.03
5764,2020/6/9 02:20,56.7,1.85,1.3,5.97,29.53,58.63
5765,2020/6/9 02:30,56.5,1.85,1.3,6.07,29.53,59.24
5766,2020/6/9 02:40,56.95,1.85,1.3,6.07,29.43,58.91
5767,2020/6/9 02:50,57.5,1.85,1.3,5.87,29.64,58.64
5768,2020/6/9 03:00,57.6,1.85,1.3,5.97,29.75,58.14
5769,2020/6/9 03:10,57.45,1.85,1.3,6.18,29.64,58.07
5770,2020/6/9 03:20,57.24,1.85,1.3,5.97,29.54,57.81
5771,2020/6/9 03:30,57.3,1.85,1.3,5.97,29.54,57.91
5772,2020/6/9 03:40,56.55,1.85,1.3,5.95,29.21,57.87
5773,2020/6/9 03:50,56.81,1.85,1.3,5.93,29.31,58.6
5774,2020/6/9 04:00,56.85,1.85,1.3,5.72,29.53,59.57
5775,2020/6/9 04:10,57.15,1.85,1.3,5.72,29.96,58.91
5776,2020/6/9 04:20,56.99,1.85,1.3,6.56,29.44,59.02
5777,2020/6/9 04:30,56.75,1.85,1.3,6.0,29.22,60.13
5778,2020/6/9 04:40,57.05,1.85,1.3,5.79,29.43,59.92
5779,2020/6/9 04:50,57.19,1.85,1.3,5.79,29.76,60.12
5780,2020/6/9 05:00,57.15,1.85,1.3,6.06,29.54,59.91
5781,2020/6/9 05:10,56.85,1.85,1.3,6.06,29.76,59.82
5782,2020/6/9 05:20,56.79,1.85,1.3,6.06,29.54,60.24
5783,2020/6/9 05:30,56.75,1.85,1.3,6.06,29.44,60.12
5784,2020/6/9 05:40,56.69,1.85,1.3,5.96,29.33,60.12
5785,2020/6/9 05:50,56.75,1.85,1.3,5.95,29.43,60.26
5786,2020/6/9 06:00,56.81,1.85,1.3,5.95,29.53,59.57
5787,2020/6/9 06:10,56.9,1.85,1.3,6.05,29.53,59.47
5788,2020/6/9 06:20,56.55,1.85,1.3,6.05,29.53,59.69
5789,2020/6/9 06:30,56.75,1.85,1.3,5.95,29.53,59.78
5790,2020/6/9 06:40,56.85,1.85,1.3,5.95,29.53,59.53
5791,2020/6/9 06:50,56.4,1.85,1.3,6.17,29.43,59.24
5792,2020/6/9 07:00,56.45,1.85,1.3,5.95,29.53,59.3
5793,2020/6/9 07:10,56.44,1.85,1.3,5.95,29.64,59.19
5794,2020/6/9 07:20,56.65,1.85,1.3,5.95,29.64,58.97
5795,2020/6/9 07:30,56.65,1.85,1.3,6.07,29.54,59.39
5796,2020/6/9 07:40,56.3,1.85,1.3,5.97,29.54,59.33
5797,2020/6/9 07:50,56.24,1.85,1.3,6.08,29.44,59.75
5798,2020/6/9 08:00,56.25,1.85,1.3,6.08,29.44,59.49
5799,2020/6/9 08:10,56.4,1.85,1.3,5.97,29.44,59.86
5800,2020/6/9 08:20,56.29,1.85,1.3,5.97,29.44,59.79
5801,2020/6/9 08:30,56.55,1.85,1.3,5.97,29.43,60.05
5802,2020/6/9 08:40,56.75,1.85,1.3,5.97,29.53,60.46
5803,2020/6/9 08:50,56.7,1.85,1.3,6.18,29.43,61.1
5804,2020/6/9 09:00,56.75,1.85,1.3,6.06,29.53,61.5
5805,2020/6/9 09:10,56.95,1.85,1.3,5.96,29.53,61.48
5806,2020/6/9 09:20,57.15,1.85,1.3,5.96,29.64,61.48
5807,2020/6/9 09:30,57.05,1.85,1.3,6.19,29.33,61.69
5808,2020/6/9 09:40,56.75,1.85,1.3,5.97,29.33,62.72
5809,2020/6/9 09:50,57.0,1.85,1.3,5.86,29.46,63.55
5810,2020/6/9 10:00,57.5,1.85,1.3,5.98,29.57,64.4
5811,2020/6/9 10:10,57.84,1.85,1.3,6.08,29.67,65.21
5812,2020/6/9 10:20,58.05,1.93,1.33,6.1,29.67,65.82
5813,2020/6/9 10:30,57.99,1.93,1.33,6.21,29.57,65.25
5814,2020/6/9 10:40,57.95,1.93,1.33,5.95,29.37,65.35
5815,2020/6/9 10:50,57.75,1.93,1.33,5.95,29.37,64.62
5816,2020/6/9 11:00,57.9,1.93,1.33,5.95,29.37,64.42
5817,2020/6/9 11:10,57.79,1.93,1.33,5.95,29.47,64.98
5818,2020/6/9 11:20,57.85,1.93,1.33,5.95,29.57,64.3
5819,2020/6/9 11:30,57.9,1.93,1.33,6.07,29.57,64.79
5820,2020/6/9 11:40,57.75,1.93,1.33,6.07,29.57,65.05
5821,2020/6/9 11:50,57.75,1.93,1.33,5.95,29.57,65.94
5822,2020/6/9 12:00,57.9,1.93,1.33,5.95,29.57,65.99
5823,2020/6/9 12:10,58.0,1.93,1.33,5.95,29.67,65.22
5824,2020/6/9 12:20,58.25,1.93,1.33,5.77,29.86,64.31
5825,2020/6/9 12:30,58.69,1.93,1.33,6.28,29.64,63.52
5826,2020/6/9 12:40,58.35,1.93,1.33,6.37,29.21,64.53
5827,2020/6/9 12:50,58.1,1.93,1.33,5.82,29.43,65.1
5828,2020/6/9 13:00,58.4,1.93,1.33,5.82,29.64,65.99
5829,2020/6/9 13:10,58.95,1.93,1.33,6.04,29.66,66.06
5830,2020/6/9 13:20,59.35,1.93,1.33,6.04,29.66,66.38
5831,2020/6/9 13:30,59.45,1.93,1.33,6.15,29.54,65.9
5832,2020/6/9 13:40,59.45,1.93,1.33,6.03,29.54,65.71
5833,2020/6/9 13:50,59.24,1.93,1.33,6.13,29.33,65.02
5834,2020/6/9 14:00,59.15,1.93,1.33,5.9,29.53,64.39
5835,2020/6/9 14:10,58.95,1.93,1.33,5.9,29.64,63.42
5836,2020/6/9 14:20,58.25,1.93,1.33,5.9,29.43,63.77
5837,2020/6/9 14:30,57.59,1.93,1.33,6.0,29.33,63.48
5838,2020/6/9 14:40,57.65,1.93,1.33,5.75,29.53,64.17
5839,2020/6/9 14:50,57.79,1.93,1.33,5.96,29.53,64.33
5840,2020/6/9 15:00,57.55,1.93,1.33,6.17,29.33,65.19
5841,2020/6/9 15:10,57.65,1.93,1.33,5.95,29.33,64.88
5842,2020/6/9 15:20,57.09,1.93,1.33,5.84,29.35,64.14
5843,2020/6/9 15:30,56.8,1.93,1.33,5.82,29.46,64.12
5844,2020/6/9 15:40,56.95,1.93,1.33,6.03,29.46,64.6
5845,2020/6/9 15:50,57.24,1.93,1.33,6.03,29.46,65.36
5846,2020/6/9 16:00,57.99,1.93,1.33,6.03,29.57,65.47
5847,2020/6/9 16:10,59.1,1.93,1.33,6.13,29.67,67.93
5848,2020/6/9 16:20,59.45,1.93,1.33,6.13,29.44,67.64
5849,2020/6/9 16:30,59.4,1.93,1.33,6.13,29.44,66.74
5850,2020/6/9 16:40,59.2,1.93,1.33,5.92,29.54,66.64
5851,2020/6/9 16:50,59.25,1.93,1.33,5.92,29.64,66.45
5852,2020/6/9 17:00,59.15,1.93,1.33,6.14,29.31,64.72
5853,2020/6/9 17:10,56.04,1.93,1.23,5.5,28.85,57.87
5854,2020/6/9 17:20,56.15,1.93,1.23,5.13,29.76,59.7
5855,2020/6/9 17:30,56.94,1.83,1.23,6.03,29.96,59.57
5856,2020/6/9 17:40,56.19,1.83,1.23,6.29,29.38,59.86
5857,2020/6/9 17:50,55.84,1.83,1.23,5.85,29.21,60.01
5858,2020/6/9 18:00,56.04,1.83,1.23,5.73,29.53,60.03
5859,2020/6/9 18:10,56.35,1.83,1.23,5.94,29.64,60.44
5860,2020/6/9 18:20,56.54,1.83,1.23,6.16,29.54,61.33
5861,2020/6/9 18:30,57.15,1.83,1.23,6.04,29.64,61.6
5862,2020/6/9 18:40,57.15,1.83,1.23,6.14,29.54,60.87
5863,2020/6/9 18:50,57.04,1.83,1.23,6.04,29.54,58.85
5864,2020/6/9 19:00,56.75,1.83,1.23,6.04,29.44,57.95
5865,2020/6/9 19:10,56.55,1.83,1.23,5.68,29.53,57.87
5866,2020/6/9 19:20,56.49,1.83,1.23,5.89,29.53,57.93
5867,2020/6/9 19:30,56.05,1.83,1.23,6.13,29.33,57.6
5868,2020/6/9 19:40,56.15,1.83,1.23,5.92,29.43,57.15
5869,2020/6/9 19:50,56.4,1.83,1.23,5.92,29.53,56.71
5870,2020/6/9 20:00,56.15,1.83,1.23,6.15,29.33,57.0
5871,2020/6/9 20:10,56.2,1.83,1.23,5.91,29.43,55.97
5872,2020/6/9 20:20,56.24,1.83,1.23,6.01,29.53,56.32
5873,2020/6/9 20:30,55.9,1.83,1.23,6.13,29.18,57.88
5874,2020/6/9 20:40,56.19,1.83,1.23,5.68,29.5,58.32
5875,2020/6/9 20:50,56.6,1.83,1.23,5.93,29.72,59.07
5876,2020/6/9 21:00,57.55,1.83,1.23,6.14,29.72,59.77
5877,2020/6/9 21:10,57.95,1.93,1.33,6.14,29.62,59.53
5878,2020/6/9 21:20,57.75,1.93,1.33,5.91,29.6,59.64
5879,2020/6/9 21:30,57.59,1.93,1.33,6.15,29.51,59.59
5880,2020/6/9 21:40,57.35,1.93,1.33,6.05,29.4,59.99
5881,2020/6/9 21:50,57.1,1.93,1.33,5.84,29.4,60.8
5882,2020/6/9 22:00,57.55,1.93,1.33,5.84,29.72,61.54
5883,2020/6/9 22:10,58.25,1.93,1.33,6.41,29.47,61.22
5884,2020/6/9 22:20,58.25,1.93,1.33,6.09,29.37,60.3
5885,2020/6/9 22:30,57.9,1.93,1.33,5.99,29.37,56.45
5886,2020/6/9 22:40,56.95,1.93,1.33,5.99,29.37,54.04
5887,2020/6/9 22:50,56.15,1.93,1.33,5.78,29.47,54.04
5888,2020/6/9 23:00,55.3,1.93,1.23,5.88,29.35,54.28
5889,2020/6/9 23:10,55.45,1.93,1.23,5.85,29.46,54.56
5890,2020/6/9 23:20,55.85,1.93,1.23,5.95,29.57,54.87
5891,2020/6/9 23:30,56.05,1.93,1.23,6.05,29.47,55.41
5892,2020/6/9 23:40,56.15,1.93,1.23,6.15,29.47,54.85
5893,2020/6/9 23:50,55.95,1.93,1.23,6.03,29.37,55.98
5894,2020/6/10 00:00,55.4,1.93,1.23,5.92,29.25,56.26
5895,2020/6/10 00:10,55.4,1.93,1.23,5.82,29.35,57.43
5896,2020/6/10 00:20,55.79,1.93,1.23,5.92,29.46,58.22
5897,2020/6/10 00:30,56.55,1.93,1.23,5.8,29.69,58.59
5898,2020/6/10 00:40,57.2,1.93,1.23,6.37,29.8,56.88
5899,2020/6/10 00:50,56.2,1.93,1.33,6.38,29.04,57.28
5900,2020/6/10 01:00,56.15,1.93,1.33,5.61,29.35,57.76
5901,2020/6/10 01:10,56.45,1.93,1.33,5.73,29.69,55.76
5902,2020/6/10 01:20,56.5,1.93,1.33,6.16,29.69,55.67
5903,2020/6/10 01:30,55.8,1.93,1.33,6.05,29.25,56.62
5904,2020/6/10 01:40,55.9,1.93,1.33,5.94,29.25,57.06
5905,2020/6/10 01:50,56.55,1.93,1.33,5.8,29.82,55.74
5906,2020/6/10 02:00,56.59,1.93,1.33,6.35,29.51,55.32
5907,2020/6/10 02:10,56.35,1.93,1.33,6.02,29.4,55.08
5908,2020/6/10 02:20,55.95,1.93,1.33,6.02,29.18,55.01
5909,2020/6/10 02:30,55.8,1.93,1.33,5.79,29.38,55.47
5910,2020/6/10 02:40,55.95,1.93,1.33,5.91,29.38,57.4
5911,2020/6/10 02:50,55.9,1.93,1.33,6.12,29.28,56.4
5912,2020/6/10 03:00,56.2,1.93,1.33,5.9,29.5,57.14
5913,2020/6/10 03:10,56.25,1.93,1.33,6.02,29.6,57.16
5914,2020/6/10 03:20,56.35,1.93,1.33,5.91,29.72,56.64
5915,2020/6/10 03:30,56.3,1.93,1.33,6.22,29.51,56.43
5916,2020/6/10 03:40,56.2,1.93,1.33,6.0,29.3,56.86
5917,2020/6/10 03:50,56.4,1.93,1.33,5.8,29.6,56.89
5918,2020/6/10 04:00,56.85,1.93,1.33,6.11,29.6,56.99
5919,2020/6/10 04:10,57.05,1.93,1.33,6.08,29.72,56.71
5920,2020/6/10 04:20,56.65,1.93,1.33,6.2,29.4,56.44
5921,2020/6/10 04:30,56.25,1.93,1.33,5.97,29.3,56.02
5922,2020/6/10 04:40,55.9,1.93,1.33,5.77,29.4,55.72
5923,2020/6/10 04:50,55.7,1.93,1.33,5.97,29.4,55.58
5924,2020/6/10 05:00,55.7,1.93,1.33,5.87,29.5,55.41
5925,2020/6/10 05:10,55.8,1.93,1.33,5.89,29.5,54.94
5926,2020/6/10 05:20,55.79,1.93,1.33,5.9,29.6,54.04
5927,2020/6/10 05:30,55.9,1.83,1.33,6.11,29.62,54.06
5928,2020/6/10 05:40,55.65,1.83,1.33,6.1,29.4,53.98
5929,2020/6/10 05:50,55.75,1.83,1.33,6.0,29.4,54.09
5930,2020/6/10 06:00,55.75,1.83,1.33,5.89,29.4,54.01
5931,2020/6/10 06:10,55.8,1.83,1.33,5.99,29.5,54.54
5932,2020/6/10 06:20,55.85,1.83,1.33,5.99,29.5,55.62
5933,2020/6/10 06:30,55.84,1.83,1.33,6.21,29.3,56.02
5934,2020/6/10 06:40,56.05,1.83,1.33,6.06,29.4,56.94
5935,2020/6/10 06:50,56.25,1.83,1.33,5.95,29.5,58.77
5936,2020/6/10 07:00,56.9,1.83,1.33,5.95,29.6,58.6
5937,2020/6/10 07:10,57.65,1.93,1.33,6.15,29.6,59.68
5938,2020/6/10 07:20,57.85,1.93,1.33,6.15,29.6,59.5
5939,2020/6/10 07:30,57.44,1.93,1.33,6.15,29.5,60.43
5940,2020/6/10 07:40,57.5,1.93,1.33,6.05,29.5,60.3
5941,2020/6/10 07:50,57.0,1.93,1.33,5.93,29.38,60.75
5942,2020/6/10 08:00,57.45,1.93,1.33,5.82,29.6,60.38
5943,2020/6/10 08:10,57.75,1.93,1.33,5.92,29.82,60.44
5944,2020/6/10 08:20,57.45,1.93,1.33,6.39,29.3,60.4
5945,2020/6/10 08:30,56.85,1.93,1.33,5.84,29.3,60.82
5946,2020/6/10 08:40,57.25,1.93,1.33,5.84,29.4,61.12
5947,2020/6/10 08:50,57.35,1.93,1.33,5.95,29.43,61.62
5948,2020/6/10 09:00,57.45,1.93,1.33,5.84,29.75,61.53
5949,2020/6/10 09:10,57.5,1.93,1.33,6.16,29.64,60.87
5950,2020/6/10 09:20,57.4,1.93,1.33,6.16,29.44,60.94
5951,2020/6/10 09:30,57.29,1.93,1.33,5.94,29.44,62.66
5952,2020/6/10 09:40,57.19,1.93,1.33,5.94,29.44,64.51
5953,2020/6/10 09:50,58.35,1.93,1.33,5.82,29.69,67.18
5954,2020/6/10 10:00,60.35,1.93,1.33,6.24,29.69,69.57
5955,2020/6/10 10:10,61.35,1.93,1.33,6.34,29.69,68.96
5956,2020/6/10 10:20,60.85,2.03,1.33,6.22,29.47,69.55
5957,2020/6/10 10:30,60.5,2.03,1.33,6.11,29.24,69.98
5958,2020/6/10 10:50,60.25,2.03,1.33,6.03,29.57,69.16
5959,2020/6/10 11:00,59.65,2.03,1.33,6.03,29.47,68.4
5960,2020/6/10 11:10,59.3,2.03,1.33,6.03,29.37,69.05
5961,2020/6/10 11:20,59.4,2.03,1.33,5.91,29.5,68.36
5962,2020/6/10 11:30,59.65,2.03,1.33,5.81,29.6,68.94
5963,2020/6/10 11:40,59.5,2.03,1.33,6.02,29.5,70.16
5964,2020/6/10 11:50,59.55,2.03,1.33,6.02,29.4,69.8
5965,2020/6/10 12:00,59.3,2.03,1.33,5.79,29.51,70.61
5966,2020/6/10 12:10,60.15,2.03,1.33,5.98,29.62,71.21
5967,2020/6/10 12:20,61.1,2.03,1.33,6.18,29.62,71.9
5968,2020/6/10 12:30,61.44,2.03,1.33,6.18,29.72,72.85
5969,2020/6/10 12:40,61.45,2.03,1.33,6.18,29.51,72.81
5970,2020/6/10 12:50,61.69,2.03,1.33,6.09,29.51,72.36
5971,2020/6/10 13:00,61.8,2.03,1.33,5.98,29.51,73.2
5972,2020/6/10 13:10,61.85,2.03,1.33,5.98,29.62,73.08
5973,2020/6/10 13:20,61.85,2.03,1.33,6.08,29.4,74.13
5974,2020/6/10 13:30,62.31,2.03,1.33,5.98,29.72,75.94
5975,2020/6/10 13:50,63.24,2.03,1.33,6.09,29.62,76.08
5976,2020/6/10 14:00,63.65,2.03,1.33,5.98,29.72,76.86
5977,2020/6/10 14:10,63.6,2.03,1.33,6.1,29.62,76.46
5978,2020/6/10 14:20,63.35,2.03,1.33,6.1,29.4,74.75
5979,2020/6/10 14:30,61.9,2.03,1.33,5.87,29.28,73.94
5980,2020/6/10 14:40,60.85,2.03,1.33,5.77,29.28,71.03
5981,2020/6/10 14:50,60.49,2.03,1.33,5.77,29.38,72.5
5982,2020/6/10 15:00,60.65,2.03,1.33,5.88,29.5,72.97
5983,2020/6/10 15:10,60.9,2.03,1.33,5.9,29.5,72.15
5984,2020/6/10 15:20,61.19,2.03,1.33,6.0,29.5,74.43
5985,2020/6/10 15:30,62.69,2.03,1.33,6.11,29.72,75.77
5986,2020/6/10 15:40,63.1,2.03,1.33,6.24,29.62,75.45
5987,2020/6/10 15:50,62.99,2.03,1.33,6.13,29.62,75.5
5988,2020/6/10 16:00,62.85,2.03,1.33,6.02,29.62,74.18
5989,2020/6/10 16:10,62.45,2.03,1.33,6.02,29.51,75.3
5990,2020/6/10 16:20,62.4,2.03,1.33,5.92,29.5,75.84
5991,2020/6/10 16:30,62.55,2.03,1.33,6.02,29.5,75.59
5992,2020/6/10 16:40,62.65,2.03,1.33,6.02,29.5,74.82
5993,2020/6/10 16:50,62.55,2.03,1.33,6.13,29.3,74.62
5994,2020/6/10 17:00,62.55,2.03,1.33,6.0,29.4,73.84
5995,2020/6/10 17:10,62.35,2.03,1.33,6.0,29.4,73.48
5996,2020/6/10 17:20,62.35,2.03,1.33,6.0,29.18,72.12
5997,2020/6/10 17:30,62.4,2.03,1.33,5.77,29.5,72.94
5998,2020/6/10 17:40,62.49,2.03,1.33,5.97,29.6,72.46
5999,2020/6/10 17:50,62.45,2.03,1.33,6.09,29.6,72.71
6000,2020/6/10 18:00,62.45,2.03,1.33,6.09,29.5,72.38
6001,2020/6/10 18:10,62.4,2.03,1.33,5.98,29.4,72.23
6002,2020/6/10 18:20,62.4,2.03,1.33,5.98,29.4,71.69
6003,2020/6/10 18:30,62.5,2.03,1.33,5.98,29.5,71.45
6004,2020/6/10 18:40,62.35,2.03,1.33,5.99,29.5,70.96
6005,2020/6/10 18:50,62.4,2.03,1.33,5.99,29.5,70.26
6006,2020/6/10 19:00,62.15,2.03,1.33,5.99,29.5,70.17
6007,2020/6/10 19:10,61.69,2.03,1.33,6.0,29.38,70.11
6008,2020/6/10 19:20,61.49,2.03,1.33,5.9,29.5,70.13
6009,2020/6/10 19:30,61.4,2.03,1.33,5.9,29.5,70.05
6010,2020/6/10 19:40,60.95,2.03,1.33,6.0,29.5,69.72
6011,2020/6/10 19:50,61.05,2.03,1.33,5.99,29.4,69.41
6012,2020/6/10 20:00,60.99,2.03,1.33,5.99,29.4,69.11
6013,2020/6/10 20:10,61.1,2.03,1.33,5.99,29.4,69.13
6014,2020/6/10 20:20,61.2,2.03,1.33,5.99,29.4,69.35
6015,2020/6/10 20:30,61.1,2.03,1.33,5.99,29.5,70.09
6016,2020/6/10 20:40,61.59,2.03,1.33,5.88,29.72,70.17
6017,2020/6/10 20:50,61.84,2.03,1.33,6.2,29.83,70.49
6018,2020/6/10 21:00,61.65,2.03,1.33,6.29,29.4,70.5
6019,2020/6/10 21:10,61.5,2.03,1.33,6.09,29.3,70.04
6020,2020/6/10 21:20,61.6,2.03,1.33,5.87,29.43,70.14
6021,2020/6/10 21:30,61.79,2.03,1.33,5.98,29.53,70.36
6022,2020/6/10 21:40,61.94,2.03,1.33,5.98,29.53,70.4
6023,2020/6/10 21:50,61.79,2.03,1.33,5.98,29.53,70.25
6024,2020/6/10 22:00,61.75,2.03,1.33,5.98,29.53,70.34
6025,2020/6/10 22:10,61.95,2.03,1.33,5.98,29.53,70.46
6026,2020/6/10 22:20,61.94,2.03,1.33,6.08,29.54,70.51
6027,2020/6/10 22:30,62.25,2.03,1.33,5.95,29.54,70.41
6028,2020/6/10 22:40,62.35,2.03,1.33,6.06,29.54,70.3
6029,2020/6/10 22:50,62.3,2.03,1.33,6.06,29.54,70.35
6030,2020/6/10 23:00,62.0,2.03,1.33,6.06,29.44,70.33
6031,2020/6/10 23:10,61.95,2.03,1.33,5.94,29.44,69.88
6032,2020/6/10 23:20,61.55,2.03,1.33,5.94,29.44,69.81
6033,2020/6/10 23:30,61.5,2.03,1.33,5.94,29.44,69.46
6034,2020/6/10 23:40,61.5,2.03,1.33,5.82,29.43,69.21
6035,2020/6/10 23:50,61.5,2.03,1.33,5.92,29.53,69.07
6036,2020/6/11 00:00,61.55,2.03,1.33,5.92,29.53,68.99
6037,2020/6/11 00:10,61.45,2.03,1.33,6.03,29.53,69.16
6038,2020/6/11 00:20,61.75,2.03,1.33,5.94,29.53,69.4
6039,2020/6/11 00:30,61.85,2.03,1.33,6.04,29.64,69.63
6040,2020/6/11 00:40,62.19,2.03,1.33,6.14,29.54,69.86
6041,2020/6/11 00:50,61.99,2.03,1.33,5.92,29.54,69.83
6042,2020/6/11 01:00,61.9,2.03,1.33,6.02,29.54,69.82
6043,2020/6/11 01:10,61.8,2.03,1.33,6.02,29.54,69.66
6044,2020/6/11 01:20,61.75,2.03,1.33,6.02,29.54,69.75
6045,2020/6/11 01:30,62.0,2.03,1.33,6.02,29.54,69.72
6046,2020/6/11 01:40,61.85,2.03,1.33,6.02,29.54,69.53
6047,2020/6/11 01:50,61.85,2.03,1.33,6.02,29.44,69.32
6048,2020/6/11 02:00,61.49,2.03,1.33,5.9,29.43,69.43
6049,2020/6/11 02:10,61.8,2.03,1.33,5.9,29.53,69.56
6050,2020/6/11 02:20,61.85,2.03,1.33,5.9,29.53,69.67
6051,2020/6/11 02:30,61.45,2.03,1.33,6.11,29.44,69.96
6052,2020/6/11 02:40,61.5,2.03,1.33,5.9,29.54,69.94
6053,2020/6/11 02:50,61.31,2.03,1.33,6.0,29.54,69.81
6054,2020/6/11 03:00,61.49,2.03,1.33,6.0,29.54,69.89
6055,2020/6/11 03:10,61.25,2.03,1.33,6.0,29.44,69.79
6056,2020/6/11 03:20,61.45,2.03,1.33,6.0,29.54,69.84
6057,2020/6/11 03:30,61.35,2.03,1.33,6.0,29.54,69.97
6058,2020/6/11 03:40,61.25,2.03,1.33,6.0,29.44,70.0
6059,2020/6/11 03:50,61.49,2.03,1.33,5.98,29.44,70.1
6060,2020/6/11 04:00,61.15,2.03,1.33,5.98,29.44,69.91
6061,2020/6/11 04:10,61.09,2.03,1.33,6.08,29.33,69.84
6062,2020/6/11 04:20,61.19,2.03,1.33,5.86,29.44,69.7
6063,2020/6/11 04:30,61.45,2.03,1.33,5.86,29.64,69.39
6064,2020/6/11 04:40,61.74,2.03,1.33,6.07,29.64,69.24
6065,2020/6/11 04:50,61.95,2.03,1.33,6.07,29.54,69.21
6066,2020/6/11 05:00,61.45,2.03,1.33,5.97,29.54,68.99
6067,2020/6/11 05:10,61.55,2.03,1.33,5.97,29.64,68.92
6068,2020/6/11 05:20,61.6,2.03,1.33,5.97,29.54,68.86
6069,2020/6/11 05:30,61.45,2.03,1.33,6.07,29.54,68.75
6070,2020/6/11 05:40,61.6,2.03,1.33,5.96,29.64,68.5
6071,2020/6/11 05:50,61.45,2.03,1.33,6.06,29.54,68.19
6072,2020/6/11 06:00,61.4,2.03,1.33,5.95,29.64,67.78
6073,2020/6/11 06:10,61.35,2.03,1.33,5.95,29.54,67.74
6074,2020/6/11 06:20,60.85,2.03,1.33,5.95,29.44,67.54
6075,2020/6/11 06:30,60.55,2.03,1.33,5.95,29.44,67.46
6076,2020/6/11 06:40,60.05,2.03,1.33,6.05,29.33,67.7
6077,2020/6/11 06:50,60.25,2.03,1.33,5.83,29.43,68.64
6078,2020/6/11 07:00,60.2,2.03,1.33,5.94,29.53,69.28
6079,2020/6/11 07:10,60.2,2.03,1.33,5.94,29.53,69.47
6080,2020/6/11 07:20,60.24,2.03,1.33,6.21,29.44,69.12
6081,2020/6/11 07:30,60.09,2.03,1.33,6.09,29.44,68.94
6082,2020/6/11 07:40,60.05,2.03,1.33,5.98,29.44,69.22
6083,2020/6/11 07:50,59.79,2.03,1.33,5.97,29.33,70.0
6084,2020/6/11 08:00,59.69,2.03,1.33,5.97,29.33,69.27
6085,2020/6/11 08:10,59.7,2.03,1.33,5.97,29.43,68.84
6086,2020/6/11 08:20,59.79,2.03,1.33,5.97,29.43,69.22
6087,2020/6/11 08:30,59.9,2.03,1.33,6.08,29.53,69.98
6088,2020/6/11 08:40,60.09,2.03,1.33,6.07,29.53,71.05
6089,2020/6/11 08:50,60.95,2.03,1.33,6.07,29.64,70.51
6090,2020/6/11 09:00,60.59,2.03,1.33,6.18,29.44,69.98
6091,2020/6/11 09:10,60.45,2.03,1.33,6.07,29.33,70.24
6092,2020/6/11 09:20,60.44,2.03,1.33,5.97,29.43,70.83
6093,2020/6/11 09:30,60.95,2.03,1.33,5.87,29.64,70.1
6094,2020/6/11 09:40,60.75,2.03,1.33,6.08,29.54,69.47
6095,2020/6/11 09:50,60.55,2.03,1.33,6.08,29.44,71.64
6096,2020/6/11 10:00,60.75,2.03,1.33,5.97,29.44,72.07
6097,2020/6/11 10:10,60.7,2.03,1.33,5.96,29.54,71.33
6098,2020/6/11 10:20,60.65,2.03,1.33,6.06,29.54,71.54
6099,2020/6/11 10:30,60.5,2.03,1.33,5.95,29.54,71.71
6100,2020/6/11 10:40,60.65,2.03,1.33,6.05,29.54,72.01
6101,2020/6/11 10:50,60.65,2.03,1.33,5.92,29.53,70.64
6102,2020/6/11 11:00,60.75,2.03,1.33,5.94,29.64,70.55
6103,2020/6/11 11:10,60.59,2.03,1.33,6.16,29.54,70.91
6104,2020/6/11 11:20,60.75,2.03,1.33,6.05,29.54,71.03
6105,2020/6/11 11:30,60.5,2.03,1.33,6.05,29.43,71.77
6106,2020/6/11 11:40,60.35,2.03,1.33,5.93,29.43,71.53
6107,2020/6/11 11:50,60.4,2.03,1.33,5.93,29.43,71.11
6108,2020/6/11 12:00,60.3,2.03,1.33,5.93,29.53,71.14
6109,2020/6/11 12:10,60.35,2.03,1.33,6.03,29.43,71.61
6110,2020/6/11 12:20,60.45,2.03,1.33,5.92,29.64,71.94
6111,2020/6/11 12:30,60.85,2.03,1.33,6.03,29.64,72.48
6112,2020/6/11 12:40,61.0,2.03,1.33,6.14,29.54,71.85
6113,2020/6/11 12:50,60.65,2.03,1.33,6.02,29.44,73.74
6114,2020/6/11 13:00,60.9,2.03,1.33,5.92,29.44,72.31
6115,2020/6/11 13:10,60.99,2.03,1.33,5.92,29.54,72.78
6116,2020/6/11 13:20,61.8,2.03,1.33,6.02,29.64,73.06
6117,2020/6/11 13:30,61.85,2.03,1.33,5.97,29.64,74.31
6118,2020/6/11 13:40,62.2,2.03,1.33,6.08,29.64,74.93
6119,2020/6/11 13:50,62.05,2.03,1.33,6.08,29.54,74.16
6120,2020/6/11 14:00,61.99,2.03,1.33,5.95,29.54,76.31
6121,2020/6/11 14:10,62.65,2.03,1.33,5.84,29.75,77.83
6122,2020/6/11 14:20,63.2,2.03,1.33,6.05,29.75,78.28
6123,2020/6/11 14:30,63.75,2.03,1.33,6.05,29.75,77.72
6124,2020/6/11 14:40,63.9,2.03,1.33,6.16,29.54,78.3
6125,2020/6/11 14:50,63.85,2.03,1.33,6.05,29.54,78.13
6126,2020/6/11 15:00,63.69,2.03,1.33,6.05,29.44,77.64
6127,2020/6/11 15:10,63.6,2.03,1.33,6.05,29.33,77.28
6128,2020/6/11 15:20,63.75,2.03,1.33,5.94,29.43,76.42
6129,2020/6/11 15:30,63.55,2.03,1.33,5.94,29.43,76.78
6130,2020/6/11 15:40,63.55,2.03,1.33,5.94,29.43,76.09
6131,2020/6/11 15:50,63.25,2.03,1.33,6.05,29.33,75.28
6132,2020/6/11 16:00,62.9,2.03,1.33,5.83,29.43,75.14
6133,2020/6/11 16:10,62.59,2.03,1.33,5.93,29.43,74.19
6134,2020/6/11 16:20,62.35,2.03,1.33,5.93,29.33,73.54
6135,2020/6/11 16:30,62.25,2.03,1.33,5.93,29.33,73.53
6136,2020/6/11 16:40,62.4,2.03,1.33,5.81,29.57,73.42
6137,2020/6/11 16:50,62.9,2.03,1.33,6.01,29.67,74.91
6138,2020/6/11 17:00,63.25,2.03,1.33,6.11,29.57,74.59
6139,2020/6/11 17:10,63.9,2.03,1.33,6.0,29.67,75.63
6140,2020/6/11 17:20,64.25,2.03,1.33,6.1,29.67,76.05
6141,2020/6/11 17:30,64.75,2.03,1.33,6.1,29.67,76.12
6142,2020/6/11 17:40,64.3,2.03,1.44,6.09,29.47,75.81
6143,2020/6/11 17:50,63.75,2.03,1.44,6.08,29.24,73.55
6144,2020/6/11 18:00,63.09,2.03,1.44,5.88,29.35,73.69
6145,2020/6/11 18:10,62.95,2.03,1.44,5.98,29.35,73.61
6146,2020/6/11 18:20,62.85,2.03,1.44,5.87,29.46,72.92
6147,2020/6/11 18:30,63.09,2.03,1.44,5.97,29.46,72.9
6148,2020/6/11 18:40,63.04,2.03,1.44,6.08,29.46,72.74
6149,2020/6/11 18:50,63.2,2.03,1.44,5.97,29.57,73.92
6150,2020/6/11 19:00,63.69,2.03,1.44,5.97,29.57,73.95
6151,2020/6/11 19:10,64.3,2.03,1.44,6.07,29.57,74.43
6152,2020/6/11 19:20,64.65,2.03,1.44,5.97,29.67,74.39
6153,2020/6/11 19:30,64.8,2.03,1.44,6.08,29.67,74.52
6154,2020/6/11 19:40,64.96,2.03,1.44,6.08,29.57,74.51
6155,2020/6/11 19:50,64.81,2.03,1.44,5.97,29.47,74.44
6156,2020/6/11 20:00,64.25,2.03,1.44,5.97,29.47,74.33
6157,2020/6/11 20:10,64.05,2.03,1.44,5.97,29.37,74.12
6158,2020/6/11 20:20,63.6,2.03,1.44,5.87,29.25,73.53
6159,2020/6/11 20:30,63.54,2.03,1.44,5.87,29.46,73.55
6160,2020/6/11 20:40,63.75,2.03,1.44,5.87,29.57,73.83
6161,2020/6/11 20:50,63.94,2.03,1.44,5.97,29.67,73.85
6162,2020/6/11 21:00,64.15,2.03,1.44,6.08,29.67,73.49
6163,2020/6/11 21:10,64.15,2.03,1.44,6.08,29.67,73.22
6164,2020/6/11 21:20,63.99,2.03,1.44,6.08,29.47,73.13
6165,2020/6/11 21:30,64.0,2.03,1.44,5.97,29.57,73.06
6166,2020/6/11 21:40,63.29,2.03,1.44,5.97,29.47,72.6
6167,2020/6/11 21:50,62.74,2.03,1.44,5.97,29.37,72.65
6168,2020/6/11 22:00,62.95,2.03,1.34,5.87,29.47,72.7
6169,2020/6/11 22:10,62.99,2.03,1.34,5.97,29.47,72.41
6170,2020/6/11 22:20,62.99,2.03,1.34,6.08,29.37,71.91
6171,2020/6/11 22:30,63.1,2.03,1.34,5.97,29.37,71.38
6172,2020/6/11 22:40,62.85,2.03,1.34,5.97,29.37,70.81
6173,2020/6/11 22:50,62.84,2.03,1.34,5.87,29.37,70.76
6174,2020/6/11 23:00,62.9,2.03,1.34,5.76,29.67,70.57
6175,2020/6/11 23:10,62.85,2.03,1.34,5.97,29.67,70.23
6176,2020/6/11 23:20,62.25,2.03,1.34,6.08,29.47,69.99
6177,2020/6/11 23:30,62.35,2.03,1.34,5.87,29.47,70.0
6178,2020/6/11 23:40,62.4,2.03,1.34,5.97,29.47,70.29
6179,2020/6/11 23:50,62.45,2.03,1.34,5.97,29.47,70.59
6180,2020/6/12 00:00,62.29,2.03,1.34,5.97,29.47,70.77
6181,2020/6/12 00:10,62.09,2.03,1.34,5.97,29.57,71.04
6182,2020/6/12 00:20,62.45,2.03,1.34,6.07,29.67,71.02
6183,2020/6/12 00:30,62.65,2.03,1.34,6.07,29.57,71.12
6184,2020/6/12 00:40,62.5,2.03,1.34,5.95,29.57,71.23
6185,2020/6/12 00:50,62.45,2.03,1.34,6.06,29.57,71.24
6186,2020/6/12 01:00,62.35,2.03,1.34,5.95,29.57,71.04
6187,2020/6/12 01:10,62.24,2.03,1.34,6.05,29.47,71.16
6188,2020/6/12 01:20,62.85,2.03,1.34,6.04,29.57,71.24
6189,2020/6/12 01:30,62.9,2.03,1.34,6.04,29.57,71.52
6190,2020/6/12 01:40,62.9,2.03,1.34,6.14,29.46,71.68
6191,2020/6/12 01:50,62.7,2.03,1.34,5.9,29.46,71.8
6192,2020/6/12 02:00,62.79,2.03,1.34,5.9,29.46,71.78
6193,2020/6/12 02:10,62.5,2.03,1.34,6.0,29.57,71.76
6194,2020/6/12 02:20,62.45,2.03,1.34,5.9,29.57,71.66
6195,2020/6/12 02:30,62.1,2.03,1.34,6.12,29.47,71.41
6196,2020/6/12 02:40,62.1,2.03,1.34,6.02,29.47,71.14
6197,2020/6/12 02:50,62.21,2.03,1.34,6.12,29.37,70.73
6198,2020/6/12 03:00,62.04,2.03,1.34,5.91,29.37,70.14
6199,2020/6/12 03:10,62.2,2.03,1.34,5.91,29.57,69.86
6200,2020/6/12 03:20,62.09,2.03,1.34,6.15,29.47,69.79
6201,2020/6/12 03:30,62.2,2.03,1.34,6.04,29.47,69.76
6202,2020/6/12 03:40,62.05,2.03,1.34,6.04,29.37,69.58
6203,2020/6/12 03:50,61.94,2.03,1.34,5.93,29.47,69.49
6204,2020/6/12 04:00,62.1,2.03,1.34,5.94,29.47,69.18
6205,2020/6/12 04:10,61.4,2.03,1.34,5.94,29.57,68.98
6206,2020/6/12 04:20,61.2,2.03,1.34,5.94,29.57,68.38
6207,2020/6/12 04:30,60.65,2.03,1.34,6.04,29.37,68.22
6208,2020/6/12 04:40,60.05,2.03,1.34,5.93,29.37,67.66
6209,2020/6/12 04:50,60.4,2.03,1.34,5.93,29.37,67.81
6210,2020/6/12 05:00,60.05,2.03,1.34,6.03,29.37,67.76
6211,2020/6/12 05:10,60.15,2.03,1.34,6.02,29.25,67.15
6212,2020/6/12 05:20,60.2,2.03,1.34,5.82,29.46,67.15
6213,2020/6/12 05:30,60.65,2.03,1.34,6.04,29.57,66.74
6214,2020/6/12 05:40,60.9,2.03,1.34,6.04,29.57,65.91
6215,2020/6/12 05:50,60.75,2.03,1.34,6.05,29.57,65.65
6216,2020/6/12 06:00,60.65,2.03,1.34,6.05,29.57,63.44
6217,2020/6/12 06:10,59.79,2.03,1.34,6.05,29.57,62.71
6218,2020/6/12 06:20,58.8,2.03,1.34,5.95,29.47,63.04
6219,2020/6/12 06:30,58.45,2.03,1.34,5.84,29.35,62.92
6220,2020/6/12 06:40,58.6,2.03,1.34,5.84,29.35,62.77
6221,2020/6/12 06:50,59.05,2.03,1.34,5.84,29.57,63.34
6222,2020/6/12 07:00,59.35,2.03,1.34,6.05,29.67,63.71
6223,2020/6/12 07:10,59.7,2.03,1.34,6.16,29.57,64.43
6224,2020/6/12 07:20,60.0,2.03,1.34,6.04,29.57,65.77
6225,2020/6/12 07:30,60.4,2.03,1.34,6.04,29.57,66.59
6226,2020/6/12 07:40,60.25,2.03,1.34,6.04,29.67,68.36
6227,2020/6/12 07:50,60.35,2.03,1.34,6.04,29.57,69.55
6228,2020/6/12 08:00,60.4,2.03,1.34,6.14,29.47,70.0
6229,2020/6/12 08:10,60.85,2.03,1.34,5.94,29.57,71.66
6230,2020/6/12 08:20,61.4,2.03,1.34,5.94,29.67,72.62
6231,2020/6/12 08:30,62.25,2.03,1.34,6.29,29.69,73.11
6232,2020/6/12 08:40,62.84,2.03,1.34,6.29,29.37,73.95
6233,2020/6/12 08:50,62.95,2.03,1.34,5.96,29.57,72.95
6234,2020/6/12 09:00,62.6,2.03,1.34,6.08,29.47,73.37
6235,2020/6/12 09:10,62.81,2.03,1.34,5.97,29.47,74.74
6236,2020/6/12 09:20,62.45,2.03,1.34,5.97,29.57,74.77
6237,2020/6/12 09:30,62.6,2.03,1.34,6.08,29.57,74.93
6238,2020/6/12 09:40,62.55,2.03,1.34,6.08,29.37,75.59
6239,2020/6/12 09:50,62.95,2.03,1.34,5.84,29.57,76.06
6240,2020/6/12 10:00,63.29,2.03,1.34,6.16,29.69,76.48
6241,2020/6/12 10:10,63.0,2.03,1.34,6.16,29.47,76.33
6242,2020/6/12 10:20,63.15,2.03,1.34,5.95,29.57,76.68
6243,2020/6/12 10:30,63.4,2.03,1.34,5.93,29.67,76.28
6244,2020/6/12 10:40,63.3,2.03,1.34,6.18,29.57,76.96
6245,2020/6/12 10:50,63.24,2.03,1.34,5.96,29.57,76.97
6246,2020/6/12 11:00,63.45,2.03,1.34,5.96,29.57,78.79
6247,2020/6/12 11:10,63.6,2.03,1.34,5.96,29.57,76.72
6248,2020/6/12 11:20,63.69,2.03,1.34,6.17,29.37,76.45
6249,2020/6/12 11:30,64.05,2.03,1.34,5.95,29.37,77.31
6250,2020/6/12 11:40,64.05,2.03,1.34,5.95,29.37,76.94
6251,2020/6/12 11:50,63.7,2.03,1.34,5.95,29.57,76.93
6252,2020/6/12 12:00,63.15,2.03,1.34,5.95,29.57,76.72
6253,2020/6/12 12:10,63.04,2.03,1.34,5.95,29.57,77.14
6254,2020/6/12 12:20,63.35,2.03,1.34,5.95,29.67,76.43
6255,2020/6/12 12:30,63.25,2.03,1.34,6.17,29.37,75.76
6256,2020/6/12 12:40,63.85,2.03,1.34,6.07,29.47,75.47
6257,2020/6/12 12:50,64.15,2.03,1.34,6.07,29.59,76.69
6258,2020/6/12 13:00,64.31,2.03,1.44,6.05,29.46,75.78
6259,2020/6/12 13:10,64.55,2.03,1.44,6.07,29.57,76.48
6260,2020/6/12 13:20,64.39,2.03,1.44,5.97,29.57,75.9
6261,2020/6/12 13:30,63.95,2.03,1.44,6.08,29.47,76.13
6262,2020/6/12 13:40,63.45,2.03,1.44,5.98,29.57,75.19
6263,2020/6/12 13:50,63.24,2.03,1.44,5.98,29.47,75.68
6264,2020/6/12 14:00,62.85,2.03,1.44,5.87,29.47,76.16
6265,2020/6/12 14:10,62.75,2.03,1.34,5.97,29.47,75.74
6266,2020/6/12 14:20,62.75,2.03,1.34,5.97,29.37,76.27
6267,2020/6/12 14:30,62.9,2.03,1.34,5.97,29.47,75.48
6268,2020/6/12 14:40,62.9,2.03,1.34,5.97,29.35,75.54
6269,2020/6/12 14:50,63.05,2.03,1.34,5.97,29.47,75.35
6270,2020/6/12 15:00,63.35,2.03,1.34,5.97,29.57,75.5
6271,2020/6/12 15:10,63.5,2.03,1.34,6.06,29.47,75.75
6272,2020/6/12 15:20,64.05,2.03,1.34,6.04,29.57,75.5
6273,2020/6/12 15:30,63.85,2.03,1.34,6.04,29.57,75.06
6274,2020/6/12 15:40,63.85,2.03,1.34,6.04,29.57,75.09
6275,2020/6/12 15:50,63.99,2.03,1.34,5.94,29.57,75.14
6276,2020/6/12 16:00,63.95,2.03,1.34,5.94,29.67,74.35
6277,2020/6/12 16:10,63.7,2.03,1.34,6.15,29.47,74.01
6278,2020/6/12 16:20,63.75,2.03,1.34,5.93,29.37,74.15
6279,2020/6/12 16:30,63.8,2.03,1.34,5.93,29.37,73.99
6280,2020/6/12 16:40,63.79,2.03,1.34,6.14,29.37,73.88
6281,2020/6/12 16:50,63.7,2.03,1.44,5.82,29.46,72.76
6282,2020/6/12 17:00,63.5,2.03,1.44,5.92,29.57,72.04
6283,2020/6/12 17:10,63.4,2.03,1.44,6.03,29.57,72.5
6284,2020/6/12 17:20,62.85,2.03,1.44,6.14,29.35,72.35
6285,2020/6/12 17:30,62.95,2.03,1.44,5.92,29.46,72.74
6286,2020/6/12 17:40,62.75,2.03,1.44,6.02,29.35,73.04
6287,2020/6/12 17:50,62.79,2.03,1.44,5.92,29.35,73.32
6288,2020/6/12 18:00,62.84,2.03,1.44,5.92,29.46,73.24
6289,2020/6/12 18:10,63.44,2.03,1.44,6.03,29.57,73.27
6290,2020/6/12 18:20,63.8,2.03,1.44,6.03,29.57,73.49
6291,2020/6/12 18:30,64.31,2.03,1.44,6.13,29.57,73.28
6292,2020/6/12 18:40,64.25,2.03,1.44,6.13,29.57,72.97
6293,2020/6/12 18:50,64.05,2.03,1.44,6.13,29.47,72.86
6294,2020/6/12 19:00,64.0,2.03,1.44,6.01,29.37,72.87
6295,2020/6/12 19:10,63.9,2.03,1.44,5.9,29.47,72.89
6296,2020/6/12 19:20,64.0,2.03,1.44,6.0,29.47,72.8
6297,2020/6/12 19:30,63.85,2.03,1.44,6.0,29.47,72.91
6298,2020/6/12 19:40,63.4,2.03,1.44,6.0,29.47,72.97
6299,2020/6/12 19:50,63.6,2.03,1.44,6.0,29.47,72.96
6300,2020/6/12 20:00,63.79,2.03,1.44,6.0,29.57,72.69
6301,2020/6/12 20:10,63.2,2.03,1.44,5.9,29.46,72.68
6302,2020/6/12 20:20,62.99,2.03,1.44,6.0,29.46,72.78
6303,2020/6/12 20:30,62.74,2.03,1.34,6.0,29.46,72.88
6304,2020/6/12 20:40,62.54,2.03,1.34,5.9,29.35,72.67
6305,2020/6/12 20:50,62.65,2.03,1.34,5.9,29.46,72.74
6306,2020/6/12 21:00,62.75,2.03,1.34,5.9,29.46,72.65
6307,2020/6/12 21:10,62.65,2.03,1.34,6.0,29.46,72.92
6308,2020/6/12 21:20,62.99,2.03,1.34,6.0,29.57,72.73
6309,2020/6/12 21:30,62.69,2.03,1.34,6.11,29.57,72.45
6310,2020/6/12 21:40,62.4,2.03,1.34,6.1,29.37,72.4
6311,2020/6/12 21:50,62.65,2.03,1.34,5.96,29.57,72.22
6312,2020/6/12 22:00,62.75,2.03,1.34,5.84,29.67,71.99
6313,2020/6/12 22:10,62.75,2.03,1.34,6.15,29.44,71.81
6314,2020/6/12 22:20,62.54,2.03,1.34,5.94,29.43,71.75
6315,2020/6/12 22:30,62.59,2.03,1.34,5.94,29.43,71.38
6316,2020/6/12 22:40,62.79,2.03,1.34,6.04,29.43,71.35
6317,2020/6/12 22:50,62.29,2.03,1.34,5.92,29.43,71.29
6318,2020/6/12 23:00,62.09,2.03,1.34,5.92,29.43,71.37
6319,2020/6/12 23:10,62.09,2.03,1.34,5.92,29.66,71.46
6320,2020/6/12 23:20,62.04,2.03,1.34,6.05,29.33,71.45
6321,2020/6/12 23:30,61.9,2.03,1.34,5.95,29.43,71.37
6322,2020/6/12 23:40,62.2,2.03,1.34,5.95,29.53,71.49
6323,2020/6/12 23:50,62.19,2.03,1.34,6.05,29.43,71.37
6324,2020/6/13 00:00,62.15,2.03,1.34,5.95,29.53,71.41
6325,2020/6/13 00:10,62.59,2.03,1.34,6.08,29.64,71.26
6326,2020/6/13 00:20,62.55,2.03,1.34,6.18,29.33,71.15
6327,2020/6/13 00:30,62.29,2.03,1.34,5.96,29.46,71.23
6328,2020/6/13 00:40,62.45,2.03,1.34,5.96,29.57,71.21
6329,2020/6/13 00:50,62.29,2.03,1.34,5.96,29.57,71.14
6330,2020/6/13 01:00,62.45,2.03,1.34,6.07,29.47,71.21
6331,2020/6/13 01:10,61.84,2.03,1.34,6.07,29.37,70.94
6332,2020/6/13 01:20,61.19,2.03,1.34,5.87,29.37,70.77
6333,2020/6/13 01:30,60.65,2.03,1.34,5.86,29.35,70.46
6334,2020/6/13 01:40,60.65,2.03,1.34,5.86,29.46,70.73
6335,2020/6/13 01:50,60.94,2.03,1.34,5.96,29.46,70.78
6336,2020/6/13 02:00,60.9,2.03,1.34,6.06,29.47,70.46
6337,2020/6/13 02:10,60.95,2.03,1.34,5.95,29.57,70.34
6338,2020/6/13 02:20,61.09,2.03,1.34,6.05,29.57,70.29
6339,2020/6/13 02:30,60.7,2.03,1.34,6.05,29.57,70.27
6340,2020/6/13 02:40,60.8,2.03,1.34,5.93,29.47,70.21
6341,2020/6/13 02:50,60.69,2.03,1.34,5.93,29.47,70.05
6342,2020/6/13 03:00,60.59,2.03,1.34,6.03,29.37,70.17
6343,2020/6/13 03:10,60.29,2.03,1.34,5.93,29.37,69.9
6344,2020/6/13 03:20,60.55,2.03,1.34,5.94,29.47,69.81
6345,2020/6/13 03:30,60.79,2.03,1.34,5.94,29.57,69.7
6346,2020/6/13 03:40,60.45,2.03,1.34,6.05,29.57,69.76
6347,2020/6/13 03:50,60.8,2.03,1.34,5.95,29.57,69.14
6348,2020/6/13 04:00,60.75,2.03,1.34,5.95,29.57,69.21
6349,2020/6/13 04:10,60.75,2.03,1.34,5.95,29.57,68.07
6350,2020/6/13 04:20,60.65,2.03,1.34,5.97,29.47,68.23
6351,2020/6/13 04:30,60.39,2.03,1.34,5.97,29.47,67.97
6352,2020/6/13 04:40,60.24,2.03,1.34,5.97,29.47,67.91
6353,2020/6/13 04:50,60.35,2.03,1.34,6.09,29.35,67.97
6354,2020/6/13 05:00,60.49,2.03,1.34,5.97,29.46,67.43
6355,2020/6/13 05:10,60.24,2.03,1.34,5.97,29.46,67.47
6356,2020/6/13 05:20,59.99,2.03,1.34,5.97,29.57,67.59
6357,2020/6/13 05:30,59.95,2.03,1.34,5.97,29.47,67.58
6358,2020/6/13 05:40,59.65,2.03,1.34,5.97,29.47,67.86
6359,2020/6/13 05:50,59.7,2.03,1.34,5.97,29.57,68.11
6360,2020/6/13 06:00,59.7,2.03,1.34,6.07,29.57,68.66
6361,2020/6/13 06:10,59.95,2.03,1.34,5.95,29.57,68.9
6362,2020/6/13 06:20,59.84,2.03,1.34,5.95,29.57,68.07
6363,2020/6/13 06:30,59.65,2.03,1.34,6.05,29.47,68.44
6364,2020/6/13 06:40,59.79,2.03,1.34,6.05,29.47,70.21
6365,2020/6/13 06:50,59.75,2.03,1.34,6.03,29.47,70.39
6366,2020/6/13 07:00,59.75,2.03,1.34,6.03,29.37,70.46
6367,2020/6/13 07:10,60.0,2.03,1.34,6.03,29.37,71.49
6368,2020/6/13 07:20,60.25,2.03,1.34,5.93,29.46,72.49
6369,2020/6/13 07:30,62.0,2.03,1.34,5.91,29.79,72.04
6370,2020/6/13 07:40,61.99,2.03,1.34,6.31,29.57,72.03
6371,2020/6/13 07:50,61.75,2.03,1.34,6.11,29.47,71.67
6372,2020/6/13 08:00,61.31,2.03,1.34,5.9,29.47,73.95
6373,2020/6/13 08:10,61.5,2.03,1.34,6.0,29.47,74.41
6374,2020/6/13 08:20,61.8,2.03,1.34,6.01,29.57,75.16
6375,2020/6/13 08:30,61.6,2.03,1.34,6.13,29.47,75.99
6376,2020/6/13 08:40,62.05,2.03,1.34,5.9,29.57,76.24
6377,2020/6/13 08:50,62.85,2.03,1.34,6.0,29.67,77.38
6378,2020/6/13 09:00,63.45,2.03,1.34,6.11,29.67,78.01
6379,2020/6/13 09:10,63.6,2.03,1.34,6.01,29.57,77.85
6380,2020/6/13 09:20,63.35,2.03,1.34,6.01,29.57,78.11
6381,2020/6/13 09:30,63.8,2.03,1.34,6.01,29.57,78.83
6382,2020/6/13 09:40,63.55,2.03,1.34,6.13,29.37,78.13
6383,2020/6/13 09:50,63.75,2.03,1.34,5.91,29.57,78.15
6384,2020/6/13 10:00,63.59,2.03,1.34,6.03,29.67,78.48
6385,2020/6/13 10:10,63.85,2.03,1.34,6.13,29.59,79.33
6386,2020/6/13 10:20,63.69,2.03,1.34,6.03,29.59,78.72
6387,2020/6/13 10:30,63.95,2.03,1.34,6.02,29.59,79.37
6388,2020/6/13 10:40,63.95,2.03,1.34,6.13,29.47,79.53
6389,2020/6/13 10:50,63.69,2.03,1.34,5.91,29.57,79.78
6390,2020/6/13 11:00,63.55,2.03,1.34,6.02,29.57,79.55
6391,2020/6/13 11:10,63.85,2.03,1.34,6.02,29.57,79.96
6392,2020/6/13 11:20,64.0,2.03,1.34,6.02,29.57,79.88
6393,2020/6/13 11:30,64.4,2.03,1.34,6.02,29.57,80.28
6394,2020/6/13 11:40,64.95,2.03,1.44,6.02,29.67,79.46
6395,2020/6/13 11:50,64.6,2.03,1.44,5.93,29.57,79.12
6396,2020/6/13 12:00,64.55,2.03,1.44,6.04,29.67,79.43
6397,2020/6/13 12:10,64.6,2.03,1.44,6.04,29.47,79.28
6398,2020/6/13 12:20,64.35,2.03,1.44,5.94,29.47,79.1
6399,2020/6/13 12:30,63.95,2.03,1.44,6.05,29.24,78.52
6400,2020/6/13 12:40,63.95,2.03,1.44,5.95,29.35,78.15
6401,2020/6/13 12:50,63.85,2.03,1.44,6.05,29.46,77.96
6402,2020/6/13 13:00,64.1,2.03,1.44,5.95,29.46,78.3
6403,2020/6/13 13:10,63.9,2.03,1.44,6.16,29.35,77.91
6404,2020/6/13 13:20,63.74,2.03,1.44,6.03,29.46,77.99
6405,2020/6/13 13:30,64.05,2.03,1.44,6.03,29.67,77.62
6406,2020/6/13 13:40,64.05,2.03,1.44,6.03,29.57,77.29
6407,2020/6/13 13:50,64.25,2.03,1.44,6.03,29.57,77.19
6408,2020/6/13 14:00,64.4,2.03,1.44,5.94,29.57,76.74
6409,2020/6/13 14:10,64.44,2.03,1.44,6.06,29.57,77.15
6410,2020/6/13 14:20,64.45,2.03,1.44,6.06,29.57,76.82
6411,2020/6/13 14:30,64.5,2.03,1.44,5.95,29.47,77.07
6412,2020/6/13 14:40,64.4,2.03,1.44,5.95,29.47,76.49
6413,2020/6/13 14:50,64.5,2.03,1.44,5.95,29.47,76.55
6414,2020/6/13 15:00,64.55,2.03,1.44,6.03,29.47,76.81
6415,2020/6/13 15:10,65.19,2.03,1.44,5.92,29.67,76.65
6416,2020/6/13 15:20,65.95,2.03,1.44,6.03,29.67,75.71
6417,2020/6/13 15:30,66.35,2.03,1.44,6.34,29.46,75.83
6418,2020/6/13 15:40,66.2,2.03,1.44,6.11,29.35,76.62
6419,2020/6/13 15:50,66.1,2.14,1.44,6.0,29.35,76.87
6420,2020/6/13 16:00,65.46,2.14,1.44,6.0,29.25,76.78
6421,2020/6/13 16:10,65.45,2.14,1.44,5.89,29.37,76.51
6422,2020/6/13 16:20,65.49,2.14,1.44,5.99,29.57,76.76
6423,2020/6/13 16:30,65.4,2.14,1.44,6.09,29.37,76.28
6424,2020/6/13 16:40,65.3,2.14,1.44,5.99,29.47,76.76
6425,2020/6/13 16:50,65.2,2.14,1.44,5.99,29.57,76.72
6426,2020/6/13 17:00,64.6,2.14,1.44,6.09,29.37,76.33
6427,2020/6/13 17:10,64.05,2.14,1.44,5.98,29.37,76.59
6428,2020/6/13 17:20,63.85,2.14,1.44,5.98,29.37,76.68
6429,2020/6/13 17:30,63.8,2.14,1.44,5.88,29.37,76.83
6430,2020/6/13 17:40,64.54,2.14,1.44,5.88,29.47,76.36
