,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
6431,2020/6/13 17:50,65.05,2.14,1.44,5.99,29.57,76.36
6432,2020/6/13 18:00,64.9,2.14,1.44,6.09,29.57,75.95
6433,2020/6/13 18:10,64.99,2.14,1.44,5.99,29.57,75.81
6434,2020/6/13 18:20,64.89,2.14,1.44,5.99,29.57,75.29
6435,2020/6/13 18:30,65.0,2.14,1.44,5.99,29.57,75.54
6436,2020/6/13 18:40,64.74,2.14,1.44,5.99,29.57,75.36
6437,2020/6/13 18:50,64.9,2.14,1.44,5.99,29.47,75.66
6438,2020/6/13 19:00,64.95,2.14,1.44,5.99,29.57,75.28
6439,2020/6/13 19:10,65.24,2.14,1.44,5.98,29.57,76.4
6440,2020/6/13 19:20,64.8,2.14,1.44,6.1,29.47,75.76
6441,2020/6/13 19:30,64.79,2.14,1.44,6.0,29.47,75.55
6442,2020/6/13 19:40,64.69,2.14,1.44,5.99,29.37,75.56
6443,2020/6/13 19:50,64.75,2.14,1.44,5.89,29.47,76.1
6444,2020/6/13 20:00,64.94,2.14,1.44,5.99,29.57,76.16
6445,2020/6/13 20:10,64.85,2.14,1.44,5.98,29.47,75.12
6446,2020/6/13 20:20,64.65,2.14,1.44,5.98,29.47,74.85
6447,2020/6/13 20:30,64.2,2.14,1.44,5.98,29.47,75.1
6448,2020/6/13 20:40,64.49,2.14,1.44,5.78,29.8,75.38
6449,2020/6/13 20:50,64.49,2.14,1.44,6.21,29.69,75.31
6450,2020/6/13 21:00,64.39,2.14,1.44,6.21,29.37,74.88
6451,2020/6/13 21:10,64.6,2.14,1.44,5.91,29.35,74.77
6452,2020/6/13 21:20,64.44,2.14,1.44,5.91,29.35,74.6
6453,2020/6/13 21:30,64.54,2.14,1.44,5.91,29.46,73.78
6454,2020/6/13 21:40,64.54,2.14,1.44,6.03,29.35,73.14
6455,2020/6/13 21:50,64.39,2.14,1.44,6.03,29.35,73.12
6456,2020/6/13 22:00,64.25,2.14,1.44,6.03,29.35,72.59
6457,2020/6/13 22:10,63.79,2.14,1.44,6.14,29.24,72.11
6458,2020/6/13 22:20,63.35,2.14,1.44,5.8,29.35,71.62
6459,2020/6/13 22:30,63.34,2.14,1.44,5.9,29.35,71.41
6460,2020/6/13 22:40,63.15,2.14,1.44,6.01,29.35,71.28
6461,2020/6/13 22:50,62.99,2.14,1.44,5.91,29.35,71.36
6462,2020/6/13 23:00,63.29,2.14,1.34,5.91,29.46,71.37
6463,2020/6/13 23:10,63.29,2.14,1.34,5.91,29.57,72.06
6464,2020/6/13 23:20,63.19,2.14,1.34,6.11,29.57,71.73
6465,2020/6/13 23:30,63.24,2.14,1.34,6.0,29.57,71.79
6466,2020/6/13 23:40,63.25,2.14,1.34,6.0,29.57,71.4
6467,2020/6/13 23:50,62.84,2.14,1.34,6.11,29.47,71.06
6468,2020/6/14 00:00,62.65,2.14,1.34,5.89,29.47,71.07
6469,2020/6/14 00:10,62.79,2.14,1.34,5.89,29.57,71.46
6470,2020/6/14 00:20,62.95,2.14,1.34,5.99,29.57,70.93
6471,2020/6/14 00:30,62.74,2.14,1.34,5.98,29.57,69.43
6472,2020/6/14 00:40,62.8,2.14,1.34,5.98,29.57,68.92
6473,2020/6/14 00:50,62.65,2.14,1.34,5.98,29.47,68.53
6474,2020/6/14 01:00,61.79,2.14,1.34,5.98,29.37,68.1
6475,2020/6/14 01:10,61.04,2.03,1.34,5.88,29.37,67.46
6476,2020/6/14 01:20,60.55,2.03,1.34,5.88,29.37,66.97
6477,2020/6/14 01:30,60.1,2.03,1.34,5.88,29.37,66.76
6478,2020/6/14 01:40,60.45,2.03,1.34,5.88,29.37,66.53
6479,2020/6/14 01:50,60.54,2.03,1.34,5.88,29.57,66.35
6480,2020/6/14 02:00,60.79,2.03,1.34,5.98,29.57,66.16
6481,2020/6/14 02:10,61.19,2.03,1.34,6.08,29.57,66.02
6482,2020/6/14 02:20,60.74,2.03,1.34,6.08,29.47,65.92
6483,2020/6/14 02:30,61.15,2.03,1.34,5.96,29.47,65.82
6484,2020/6/14 02:40,61.25,2.03,1.34,5.96,29.47,65.49
6485,2020/6/14 02:50,60.95,2.03,1.34,5.96,29.47,64.85
6486,2020/6/14 03:00,60.79,2.03,1.34,6.08,29.37,64.29
6487,2020/6/14 03:10,60.35,2.03,1.34,5.97,29.47,64.21
6488,2020/6/14 03:20,60.2,2.03,1.34,5.97,29.47,64.25
6489,2020/6/14 03:30,59.75,2.03,1.34,6.07,29.25,64.43
6490,2020/6/14 03:40,60.1,2.03,1.34,5.74,29.57,65.46
6491,2020/6/14 03:50,60.44,2.03,1.34,5.89,29.67,66.11
6492,2020/6/14 04:00,61.0,2.03,1.34,6.11,29.79,66.26
6493,2020/6/14 04:10,61.0,2.03,1.34,6.21,29.57,66.33
6494,2020/6/14 04:20,61.04,2.03,1.34,6.1,29.47,66.32
6495,2020/6/14 04:30,60.65,2.03,1.34,6.1,29.15,66.38
6496,2020/6/14 04:40,60.7,2.03,1.34,5.86,29.35,66.2
6497,2020/6/14 04:50,60.85,2.03,1.34,5.86,29.57,66.22
6498,2020/6/14 05:00,61.1,2.03,1.34,6.06,29.57,65.69
6499,2020/6/14 05:10,60.75,2.03,1.34,6.03,29.57,65.48
6500,2020/6/14 05:20,60.4,2.03,1.34,5.92,29.57,65.28
6501,2020/6/14 05:30,60.05,2.03,1.34,5.92,29.57,65.51
6502,2020/6/14 05:40,60.04,2.03,1.34,5.92,29.67,66.57
6503,2020/6/14 05:50,60.19,2.03,1.34,6.07,29.57,67.3
6504,2020/6/14 06:00,60.19,2.03,1.34,5.97,29.57,68.1
6505,2020/6/14 06:10,60.49,2.03,1.34,5.97,29.57,68.81
6506,2020/6/14 06:20,60.59,2.03,1.34,6.17,29.37,69.0
6507,2020/6/14 06:30,60.45,2.03,1.34,6.15,29.35,69.53
6508,2020/6/14 06:40,61.05,2.03,1.34,5.94,29.46,70.18
6509,2020/6/14 06:50,61.25,2.03,1.34,5.84,29.69,70.07
6510,2020/6/14 07:00,61.3,2.03,1.34,6.05,29.69,70.58
6511,2020/6/14 07:10,61.15,2.03,1.34,6.16,29.47,70.83
6512,2020/6/14 07:20,61.25,2.03,1.34,5.94,29.57,71.4
6513,2020/6/14 07:30,61.34,2.03,1.34,6.05,29.57,71.74
6514,2020/6/14 07:40,61.44,2.03,1.34,6.05,29.57,71.89
6515,2020/6/14 07:50,61.7,2.03,1.34,6.26,29.24,72.56
6516,2020/6/14 08:00,61.85,2.03,1.34,5.95,29.35,73.02
6517,2020/6/14 08:10,62.15,2.03,1.34,5.84,29.46,73.52
6518,2020/6/14 08:20,62.05,2.03,1.34,5.96,29.46,71.81
6519,2020/6/14 08:30,62.15,2.03,1.34,6.08,29.35,73.55
6520,2020/6/14 08:40,62.19,2.03,1.34,5.96,29.46,73.54
6521,2020/6/14 08:50,62.15,2.03,1.34,5.96,29.46,72.8
6522,2020/6/14 09:00,63.15,2.03,1.34,5.96,29.67,74.27
6523,2020/6/14 09:10,63.95,2.03,1.34,6.16,29.57,74.39
6524,2020/6/14 09:20,63.45,2.03,1.34,6.06,29.57,73.42
6525,2020/6/14 09:30,63.55,2.03,1.34,5.96,29.57,75.69
6526,2020/6/14 09:40,63.45,2.03,1.34,5.97,29.47,74.91
6527,2020/6/14 09:50,63.5,2.03,1.34,5.97,29.57,74.61
6528,2020/6/14 10:00,63.85,2.03,1.34,5.96,29.67,75.0
6529,2020/6/14 10:10,63.55,2.03,1.34,6.07,29.67,76.18
6530,2020/6/14 10:20,63.6,2.03,1.34,6.07,29.57,76.96
6531,2020/6/14 10:30,63.9,2.03,1.34,6.05,29.46,75.88
6532,2020/6/14 10:40,64.15,2.03,1.34,5.95,29.57,75.65
6533,2020/6/14 10:50,64.45,2.03,1.34,5.95,29.67,76.02
6534,2020/6/14 11:00,64.15,2.03,1.34,6.17,29.57,76.26
6535,2020/6/14 11:10,64.25,2.03,1.34,6.06,29.47,75.89
6536,2020/6/14 11:20,63.95,2.03,1.34,6.06,29.47,74.84
6537,2020/6/14 11:30,63.3,2.03,1.34,5.85,29.37,77.33
6538,2020/6/14 11:40,62.95,2.03,1.34,5.84,29.37,75.63
6539,2020/6/14 11:50,63.3,2.03,1.34,5.84,29.57,77.02
6540,2020/6/14 12:00,63.49,2.03,1.34,6.05,29.67,77.48
6541,2020/6/14 12:10,63.55,2.03,1.34,6.17,29.47,76.69
6542,2020/6/14 12:20,64.25,2.03,1.34,5.81,29.6,79.83
6543,2020/6/14 12:30,64.46,2.03,1.34,6.13,29.62,78.74
6544,2020/6/14 12:40,64.4,2.03,1.34,6.13,29.51,77.93
6545,2020/6/14 12:50,64.61,2.03,1.44,6.03,29.5,78.27
6546,2020/6/14 13:00,64.95,2.03,1.44,5.92,29.6,78.98
6547,2020/6/14 13:10,65.5,2.03,1.44,6.13,29.62,79.5
6548,2020/6/14 13:20,65.4,2.03,1.44,6.13,29.51,79.67
6549,2020/6/14 13:30,65.35,2.03,1.44,6.03,29.51,79.09
6550,2020/6/14 13:40,65.2,2.03,1.44,6.03,29.51,78.98
6551,2020/6/14 13:50,65.45,2.03,1.44,6.03,29.51,79.22
6552,2020/6/14 14:00,65.9,2.14,1.44,5.92,29.51,78.95
6553,2020/6/14 14:10,66.1,2.14,1.44,5.92,29.62,79.67
6554,2020/6/14 14:20,66.05,2.14,1.44,6.13,29.62,80.05
6555,2020/6/14 14:30,65.6,2.14,1.44,6.0,29.51,78.61
6556,2020/6/14 14:40,65.5,2.14,1.44,6.0,29.4,77.69
6557,2020/6/14 14:50,65.35,2.14,1.44,6.0,29.4,77.48
6558,2020/6/14 15:00,65.35,2.14,1.44,5.9,29.4,77.88
6559,2020/6/14 15:10,65.5,2.14,1.44,6.02,29.5,78.61
6560,2020/6/14 15:20,65.79,2.14,1.44,6.02,29.5,77.18
6561,2020/6/14 15:30,65.95,2.14,1.44,6.0,29.5,78.31
6562,2020/6/14 15:40,66.0,2.14,1.44,6.11,29.6,77.69
6563,2020/6/14 15:50,66.25,2.14,1.44,6.01,29.6,77.2
6564,2020/6/14 16:00,65.46,2.14,1.44,6.0,29.28,76.09
6565,2020/6/14 16:10,64.7,2.14,1.44,5.9,29.28,75.03
6566,2020/6/14 16:20,64.54,2.14,1.44,5.79,29.38,74.75
6567,2020/6/14 16:30,64.75,2.14,1.44,5.9,29.6,74.83
6568,2020/6/14 16:40,64.9,2.14,1.44,5.9,29.72,74.04
6569,2020/6/14 16:50,64.94,2.14,1.44,6.1,29.72,73.76
6570,2020/6/14 17:00,64.55,2.14,1.44,6.0,29.51,72.99
6571,2020/6/14 17:10,64.3,2.14,1.44,6.0,29.4,72.74
6572,2020/6/14 17:20,64.45,2.14,1.44,6.01,29.5,73.47
6573,2020/6/14 17:30,64.25,2.14,1.44,5.91,29.5,73.8
6574,2020/6/14 17:40,64.49,2.14,1.44,6.0,29.5,73.08
6575,2020/6/14 17:50,64.49,2.14,1.44,6.0,29.6,72.01
6576,2020/6/14 18:00,64.1,2.14,1.44,6.1,29.37,72.68
6577,2020/6/14 18:10,64.35,2.14,1.44,5.9,29.47,72.59
6578,2020/6/14 18:20,64.29,2.14,1.44,5.9,29.57,72.6
6579,2020/6/14 18:30,64.2,2.14,1.44,6.11,29.37,72.65
6580,2020/6/14 18:40,64.74,2.14,1.44,5.8,29.67,72.97
6581,2020/6/14 18:50,64.8,2.14,1.44,6.13,29.67,72.79
6582,2020/6/14 19:00,64.55,2.14,1.44,6.13,29.37,72.78
6583,2020/6/14 19:10,64.75,2.14,1.44,6.03,29.47,71.81
6584,2020/6/14 19:20,64.5,2.14,1.44,5.92,29.37,72.06
6585,2020/6/14 19:30,63.75,2.14,1.44,6.04,29.25,68.93
6586,2020/6/14 19:40,62.74,2.14,1.34,5.83,29.35,68.54
6587,2020/6/14 19:50,62.45,2.14,1.34,5.83,29.35,68.52
6588,2020/6/14 20:00,62.34,2.14,1.34,5.93,29.46,68.59
6589,2020/6/14 20:10,62.45,2.14,1.34,5.93,29.35,68.43
6590,2020/6/14 20:20,62.45,2.14,1.34,6.04,29.46,67.26
6591,2020/6/14 20:30,62.35,2.14,1.34,6.04,29.46,67.4
6592,2020/6/14 20:40,62.55,2.14,1.34,6.05,29.46,67.4
6593,2020/6/14 20:50,62.55,2.14,1.34,5.95,29.46,67.45
6594,2020/6/14 21:00,62.34,2.14,1.34,5.95,29.46,67.73
6595,2020/6/14 21:10,62.65,2.14,1.34,5.95,29.57,67.8
6596,2020/6/14 21:20,62.75,2.14,1.34,6.16,29.57,67.79
6597,2020/6/14 21:30,62.75,2.14,1.34,5.95,29.67,67.52
6598,2020/6/14 21:40,62.69,2.14,1.34,6.05,29.57,67.62
6599,2020/6/14 21:50,62.5,2.14,1.34,6.05,29.47,67.7
6600,2020/6/14 22:00,61.65,2.14,1.34,5.86,29.25,67.24
6601,2020/6/14 22:10,61.1,2.03,1.34,5.86,29.35,66.41
6602,2020/6/14 22:20,61.05,2.03,1.34,5.86,29.46,65.86
6603,2020/6/14 22:30,61.25,2.03,1.34,5.98,29.57,65.69
6604,2020/6/14 22:40,61.1,2.03,1.34,5.97,29.57,65.84
6605,2020/6/14 22:50,61.5,2.03,1.34,5.97,29.67,66.35
6606,2020/6/14 23:00,61.49,2.03,1.34,6.18,29.47,66.46
6607,2020/6/14 23:10,61.75,2.03,1.34,6.08,29.37,66.83
6608,2020/6/14 23:20,61.95,2.03,1.34,5.84,29.47,66.88
6609,2020/6/14 23:30,62.4,2.03,1.34,5.94,29.57,67.27
6610,2020/6/14 23:40,62.95,2.03,1.34,5.94,29.79,67.6
6611,2020/6/14 23:50,62.7,2.03,1.34,6.26,29.46,68.03
6612,2020/6/15 00:00,62.4,2.03,1.34,6.01,29.25,68.37
6613,2020/6/15 00:10,62.5,2.03,1.34,5.8,29.46,68.54
6614,2020/6/15 00:20,63.05,2.03,1.34,6.03,29.57,68.63
6615,2020/6/15 00:30,63.11,2.03,1.34,6.24,29.37,68.64
6616,2020/6/15 00:40,62.85,2.03,1.34,5.92,29.57,68.65
6617,2020/6/15 00:50,62.85,2.03,1.34,6.04,29.57,68.48
6618,2020/6/15 01:00,62.85,2.03,1.34,6.04,29.47,68.42
6619,2020/6/15 01:10,62.05,2.03,1.34,6.04,29.37,68.53
6620,2020/6/15 01:20,61.75,2.03,1.34,5.92,29.37,68.57
6621,2020/6/15 01:30,61.7,2.03,1.34,6.03,29.47,68.55
6622,2020/6/15 01:40,61.9,2.03,1.34,5.92,29.47,68.55
6623,2020/6/15 01:50,61.85,2.03,1.34,5.95,29.47,68.52
6624,2020/6/15 02:00,61.6,2.03,1.34,5.95,29.47,68.24
6625,2020/6/15 02:10,61.7,2.03,1.34,5.95,29.47,67.8
6626,2020/6/15 02:20,61.85,2.03,1.34,6.09,29.47,67.5
6627,2020/6/15 02:30,61.9,2.03,1.34,5.97,29.57,67.15
6628,2020/6/15 02:40,61.85,2.03,1.34,5.97,29.47,66.97
6629,2020/6/15 02:50,61.6,2.03,1.34,6.08,29.37,66.9
6630,2020/6/15 03:00,60.75,2.03,1.34,6.08,29.25,66.9
6631,2020/6/15 03:10,60.65,2.03,1.34,5.85,29.35,66.81
6632,2020/6/15 03:20,60.8,2.03,1.34,5.96,29.46,66.72
6633,2020/6/15 03:30,61.05,2.03,1.34,5.96,29.57,66.55
6634,2020/6/15 03:40,61.25,2.03,1.34,6.06,29.57,66.35
6635,2020/6/15 03:50,60.95,2.03,1.34,6.06,29.57,66.45
6636,2020/6/15 04:00,60.59,2.03,1.34,6.06,29.47,66.74
6637,2020/6/15 04:10,60.59,2.03,1.34,5.86,29.47,66.81
6638,2020/6/15 04:20,60.65,2.03,1.34,5.99,29.57,66.96
6639,2020/6/15 04:30,60.59,2.03,1.34,5.99,29.67,66.9
6640,2020/6/15 04:40,60.59,2.03,1.34,6.19,29.57,66.82
6641,2020/6/15 04:50,60.5,2.03,1.34,5.98,29.57,66.36
6642,2020/6/15 05:00,60.6,2.03,1.34,6.0,29.47,66.12
6643,2020/6/15 05:10,60.54,2.03,1.34,5.9,29.67,66.01
6644,2020/6/15 05:20,61.05,2.03,1.34,6.0,29.67,65.93
6645,2020/6/15 05:30,61.05,2.03,1.34,6.0,29.67,66.15
6646,2020/6/15 05:40,60.8,2.03,1.34,5.99,29.47,66.58
6647,2020/6/15 05:50,60.79,2.03,1.34,5.99,29.47,67.07
6648,2020/6/15 06:00,60.5,2.03,1.34,6.21,29.14,67.76
6649,2020/6/15 06:10,60.59,2.03,1.34,5.84,29.35,68.37
6650,2020/6/15 06:20,60.65,2.03,1.34,5.84,29.46,68.91
6651,2020/6/15 06:30,60.99,2.03,1.34,5.95,29.57,69.26
6652,2020/6/15 06:40,61.25,2.03,1.34,6.05,29.57,70.03
6653,2020/6/15 06:50,61.4,2.03,1.34,6.05,29.57,70.15
6654,2020/6/15 07:00,61.6,2.03,1.34,5.94,29.67,70.86
6655,2020/6/15 07:10,61.4,2.03,1.34,6.15,29.57,70.93
6656,2020/6/15 07:20,61.45,2.03,1.34,6.03,29.57,71.82
6657,2020/6/15 07:30,61.35,2.03,1.34,6.03,29.57,72.09
6658,2020/6/15 07:40,61.65,2.03,1.34,6.13,29.57,73.08
6659,2020/6/15 07:50,62.15,2.03,1.34,6.25,29.47,73.2
6660,2020/6/15 08:00,62.05,2.03,1.34,6.13,29.37,72.24
6661,2020/6/15 08:10,61.75,2.03,1.34,5.9,29.35,73.38
6662,2020/6/15 08:20,61.65,2.03,1.34,6.0,29.46,73.25
6663,2020/6/15 08:30,61.7,2.03,1.34,6.0,29.46,72.57
6664,2020/6/15 08:40,61.95,2.03,1.34,6.0,29.57,73.55
6665,2020/6/15 08:50,61.94,2.03,1.34,6.1,29.57,74.1
6666,2020/6/15 09:00,61.65,2.03,1.34,6.1,29.37,72.71
6667,2020/6/15 09:10,61.65,2.03,1.34,6.0,29.37,73.52
6668,2020/6/15 09:20,61.6,2.03,1.34,6.0,29.37,73.49
6669,2020/6/15 09:30,61.4,2.03,1.34,5.89,29.5,72.39
6670,2020/6/15 09:40,61.5,2.03,1.34,5.99,29.5,72.5
6671,2020/6/15 09:50,61.35,2.03,1.34,5.98,29.6,73.04
6672,2020/6/15 10:00,61.5,2.03,1.34,6.08,29.5,73.23
6673,2020/6/15 10:10,61.75,2.03,1.34,5.98,29.72,70.49
6674,2020/6/15 10:20,61.55,2.03,1.34,5.98,29.51,71.81
6675,2020/6/15 10:30,61.2,2.03,1.34,5.97,29.51,71.22
6676,2020/6/15 10:40,61.25,2.03,1.34,6.08,29.4,69.78
6677,2020/6/15 10:50,61.19,2.03,1.34,5.95,29.4,73.39
6678,2020/6/15 11:00,61.45,2.03,1.34,5.95,29.5,72.59
6679,2020/6/15 11:10,61.31,2.03,1.34,6.06,29.4,73.17
6680,2020/6/15 11:20,61.79,2.03,1.34,5.96,29.6,73.44
6681,2020/6/15 11:30,62.3,2.03,1.34,6.07,29.6,72.79
6682,2020/6/15 11:40,62.35,2.03,1.34,6.06,29.62,73.49
6683,2020/6/15 11:50,62.7,2.03,1.34,6.16,29.5,75.24
6684,2020/6/15 12:00,62.85,2.03,1.34,6.05,29.6,73.63
6685,2020/6/15 12:10,63.35,2.03,1.34,6.05,29.6,74.14
6686,2020/6/15 12:20,63.85,2.03,1.34,5.94,29.73,75.27
6687,2020/6/15 12:30,64.25,2.03,1.34,6.15,29.62,75.81
6688,2020/6/15 12:40,64.21,2.03,1.34,6.05,29.62,74.12
6689,2020/6/15 12:50,64.05,2.03,1.34,5.94,29.62,75.65
6690,2020/6/15 13:00,63.56,2.03,1.34,5.91,29.51,75.56
6691,2020/6/15 13:10,63.5,2.03,1.34,6.01,29.5,75.79
6692,2020/6/15 13:20,63.8,2.03,1.34,5.9,29.72,76.22
6693,2020/6/15 13:30,63.31,2.03,1.34,6.11,29.51,75.03
6694,2020/6/15 13:40,62.65,2.03,1.34,6.11,29.3,74.65
6695,2020/6/15 13:50,62.85,2.03,1.34,5.78,29.4,76.53
6696,2020/6/15 14:00,63.25,2.03,1.34,5.88,29.6,78.31
6697,2020/6/15 14:10,63.9,2.03,1.34,6.1,29.62,78.15
6698,2020/6/15 14:20,64.46,2.03,1.34,6.25,29.5,78.07
6699,2020/6/15 14:30,64.2,2.03,1.44,6.03,29.5,77.75
6700,2020/6/15 14:40,64.55,2.03,1.44,6.02,29.4,76.83
6701,2020/6/15 14:50,63.85,2.03,1.44,6.12,29.3,75.75
6702,2020/6/15 15:00,63.05,2.03,1.44,5.84,29.28,76.08
6703,2020/6/15 15:10,62.25,2.03,1.34,5.86,29.38,74.78
6704,2020/6/15 15:20,61.95,2.03,1.34,5.98,29.38,74.08
6705,2020/6/15 15:30,61.85,2.03,1.34,5.88,29.38,73.0
6706,2020/6/15 15:40,61.15,2.03,1.34,5.75,29.35,74.55
6707,2020/6/15 15:50,61.74,2.03,1.34,5.85,29.46,74.14
6708,2020/6/15 16:00,61.75,2.03,1.34,6.07,29.57,73.9
6709,2020/6/15 16:10,62.6,2.03,1.34,5.95,29.79,73.24
6710,2020/6/15 16:20,62.3,2.03,1.34,6.1,29.37,72.77
6711,2020/6/15 16:30,62.6,2.03,1.34,5.9,29.57,74.4
6712,2020/6/15 16:40,63.31,2.03,1.34,6.0,29.67,75.26
6713,2020/6/15 16:50,64.25,2.03,1.34,6.21,29.67,74.39
6714,2020/6/15 17:00,64.81,2.03,1.44,6.1,29.57,73.19
6715,2020/6/15 17:10,64.55,2.03,1.44,6.0,29.67,72.66
6716,2020/6/15 19:50,63.4,2.03,1.34,6.15,29.44,71.42
6717,2020/6/15 20:00,63.19,2.03,1.34,6.05,29.33,71.39
6718,2020/6/15 20:10,63.25,2.03,1.34,5.82,29.46,71.47
6719,2020/6/15 20:20,63.35,2.03,1.34,6.03,29.57,70.79
6720,2020/6/15 20:30,63.3,2.03,1.34,6.03,29.47,70.63
6721,2020/6/15 20:40,62.8,2.03,1.34,6.03,29.37,70.94
6722,2020/6/15 20:50,62.75,2.03,1.34,5.93,29.37,70.69
6723,2020/6/15 21:00,62.95,2.03,1.34,5.93,29.37,70.53
6724,2020/6/15 21:10,62.85,2.03,1.34,6.04,29.25,70.46
6725,2020/6/15 21:20,63.04,2.03,1.34,5.93,29.35,70.5
6726,2020/6/15 21:30,63.1,2.03,1.34,5.93,29.46,70.72
6727,2020/6/15 21:40,63.15,2.03,1.34,6.03,29.57,70.84
6728,2020/6/15 21:50,63.35,2.03,1.34,5.93,29.67,70.85
6729,2020/6/15 22:00,64.1,2.03,1.34,6.16,29.89,70.48
6730,2020/6/15 22:10,64.45,2.03,1.34,6.16,29.79,70.36
6731,2020/6/15 22:20,63.85,2.03,1.34,6.24,29.37,70.37
6732,2020/6/15 22:30,63.55,2.03,1.34,6.03,29.25,70.4
6733,2020/6/15 22:40,63.0,2.03,1.34,5.8,29.25,70.53
6734,2020/6/15 22:50,62.95,2.03,1.34,5.8,29.46,70.54
6735,2020/6/15 23:00,63.1,2.03,1.34,5.9,29.67,70.26
6736,2020/6/15 23:10,62.9,2.03,1.34,6.21,29.57,69.99
6737,2020/6/15 23:20,62.85,2.03,1.34,6.11,29.47,69.88
6738,2020/6/15 23:30,62.75,2.03,1.34,6.01,29.37,69.56
6739,2020/6/15 23:40,62.8,2.03,1.34,5.77,29.46,69.41
6740,2020/6/15 23:50,62.7,2.03,1.34,6.08,29.46,69.37
6741,2020/6/16 00:00,62.65,2.03,1.34,5.98,29.35,69.31
6742,2020/6/16 00:10,62.85,2.03,1.34,5.98,29.57,69.4
6743,2020/6/16 00:20,62.99,2.03,1.34,5.97,29.67,69.74
6744,2020/6/16 00:30,63.25,2.03,1.34,6.18,29.57,69.96
6745,2020/6/16 00:40,62.95,2.03,1.34,6.08,29.47,69.94
6746,2020/6/16 00:50,62.75,2.03,1.34,6.08,29.37,69.86
6747,2020/6/16 01:00,62.6,2.03,1.34,5.97,29.37,69.33
6748,2020/6/16 01:10,62.75,2.03,1.34,5.97,29.37,69.13
6749,2020/6/16 01:20,62.1,2.03,1.34,5.96,29.24,68.64
6750,2020/6/16 01:30,61.45,2.03,1.34,5.84,29.35,68.02
6751,2020/6/16 01:40,61.65,2.03,1.34,5.84,29.57,67.55
6752,2020/6/16 01:50,61.55,2.03,1.34,6.05,29.57,66.72
6753,2020/6/16 02:00,60.9,2.03,1.34,6.26,29.15,66.25
6754,2020/6/16 02:10,60.59,2.03,1.34,5.81,29.24,66.69
6755,2020/6/16 02:20,60.75,2.03,1.34,5.81,29.46,66.74
6756,2020/6/16 02:30,60.9,2.03,1.34,5.91,29.67,66.37
6757,2020/6/16 02:40,60.9,2.03,1.34,6.24,29.59,66.13
6758,2020/6/16 02:50,60.85,2.03,1.34,6.13,29.47,65.79
6759,2020/6/16 03:00,61.05,2.03,1.34,6.03,29.47,66.1
6760,2020/6/16 03:10,60.7,2.03,1.34,5.93,29.47,66.0
6761,2020/6/16 03:20,60.7,2.03,1.34,6.13,29.25,65.9
6762,2020/6/16 03:30,60.8,2.03,1.34,5.97,29.57,65.96
6763,2020/6/16 03:40,60.5,2.03,1.34,6.08,29.47,65.82
6764,2020/6/16 03:50,60.49,2.03,1.34,5.88,29.57,65.64
6765,2020/6/16 04:00,60.3,2.03,1.34,6.08,29.57,65.19
6766,2020/6/16 04:10,59.3,2.03,1.34,6.08,29.35,64.79
6767,2020/6/16 04:20,58.85,2.03,1.34,5.87,29.25,64.44
6768,2020/6/16 04:30,58.95,2.03,1.34,5.77,29.46,64.72
6769,2020/6/16 04:40,59.09,2.03,1.34,5.97,29.46,64.53
6770,2020/6/16 04:50,59.3,2.03,1.34,5.95,29.57,64.67
6771,2020/6/16 05:00,59.24,2.03,1.34,5.95,29.57,65.01
6772,2020/6/16 05:10,59.34,2.03,1.34,6.05,29.47,64.91
6773,2020/6/16 05:20,59.69,2.03,1.34,5.92,29.67,65.91
6774,2020/6/16 05:30,59.74,2.03,1.34,6.03,29.57,65.76
6775,2020/6/16 05:40,59.65,2.03,1.34,6.14,29.37,65.62
6776,2020/6/16 05:50,59.59,2.03,1.34,5.92,29.37,66.46
6777,2020/6/16 06:00,59.49,2.03,1.34,5.91,29.47,67.75
6778,2020/6/16 06:10,59.69,2.03,1.34,5.81,29.57,69.07
6779,2020/6/16 06:20,59.95,2.03,1.34,6.04,29.57,69.44
6780,2020/6/16 06:30,60.3,2.03,1.34,6.04,29.57,69.91
6781,2020/6/16 06:40,60.3,2.03,1.34,6.15,29.47,70.2
6782,2020/6/16 06:50,60.05,2.03,1.34,6.03,29.35,69.89
6783,2020/6/16 07:00,60.15,2.03,1.34,5.92,29.46,70.11
6784,2020/6/16 07:10,60.2,2.03,1.34,6.03,29.46,69.99
6785,2020/6/16 07:20,59.4,2.03,1.34,6.03,29.46,70.01
6786,2020/6/16 07:30,59.1,2.03,1.34,6.03,29.35,70.58
6787,2020/6/16 07:40,59.1,2.03,1.34,5.92,29.46,71.41
6788,2020/6/16 07:50,59.35,2.03,1.34,5.92,29.57,72.21
6789,2020/6/16 08:00,59.65,2.03,1.34,6.02,29.57,72.3
6790,2020/6/16 08:10,59.79,2.03,1.34,6.22,29.47,71.76
6791,2020/6/16 08:20,59.95,2.03,1.34,6.11,29.47,71.6
6792,2020/6/16 08:30,60.1,2.03,1.34,6.0,29.47,71.86
6793,2020/6/16 08:40,60.1,2.03,1.34,6.0,29.37,72.12
6794,2020/6/16 08:50,61.25,2.03,1.34,6.0,29.57,71.3
6795,2020/6/16 09:00,61.2,2.03,1.34,5.91,29.69,72.63
6796,2020/6/16 09:10,60.9,2.03,1.34,6.13,29.59,72.2
6797,2020/6/16 09:20,61.15,2.03,1.34,6.02,29.59,72.51
6798,2020/6/16 09:30,60.85,2.03,1.34,6.02,29.59,71.93
6799,2020/6/16 09:40,60.55,2.03,1.34,6.03,29.37,72.71
6800,2020/6/16 09:50,60.5,2.03,1.34,5.93,29.37,72.83
6801,2020/6/16 10:00,60.3,2.03,1.34,5.93,29.47,73.87
6802,2020/6/16 10:10,60.8,2.03,1.34,5.93,29.57,72.54
6803,2020/6/16 10:20,61.95,2.03,1.34,6.27,29.57,72.84
6804,2020/6/16 10:30,62.09,2.03,1.34,6.16,29.57,72.1
6805,2020/6/16 10:40,62.35,2.03,1.34,6.04,29.67,73.04
6806,2020/6/16 10:50,61.99,2.03,1.34,6.04,29.57,72.15
6807,2020/6/16 11:00,62.06,2.03,1.34,6.04,29.47,72.3
6808,2020/6/16 11:10,62.05,2.03,1.34,5.94,29.57,73.65
6809,2020/6/16 11:20,61.65,2.03,1.34,6.05,29.47,72.59
6810,2020/6/16 11:30,61.55,2.03,1.34,5.95,29.47,73.03
6811,2020/6/16 11:40,61.65,2.03,1.34,6.05,29.47,74.01
6812,2020/6/16 11:50,61.7,2.03,1.34,5.95,29.57,72.72
6813,2020/6/16 12:00,61.65,2.03,1.34,6.06,29.57,72.32
6814,2020/6/16 12:10,61.7,2.03,1.34,5.95,29.57,74.98
6815,2020/6/16 12:20,62.3,2.03,1.34,5.95,29.79,77.88
6816,2020/6/16 12:30,64.2,2.03,1.34,6.05,29.79,79.1
6817,2020/6/16 12:40,65.15,2.03,1.44,6.26,29.69,78.21
6818,2020/6/16 12:50,65.25,2.03,1.44,6.26,29.47,76.91
6819,2020/6/16 13:00,64.6,2.03,1.44,6.16,29.37,77.32
6820,2020/6/16 13:10,64.45,2.03,1.44,5.93,29.37,77.84
6821,2020/6/16 13:20,64.05,2.03,1.44,5.93,29.47,79.4
6822,2020/6/16 13:30,64.1,2.03,1.44,5.93,29.37,77.81
6823,2020/6/16 13:40,63.6,2.03,1.44,5.96,29.25,76.34
6824,2020/6/16 13:50,63.35,2.03,1.44,5.85,29.35,76.14
6825,2020/6/16 14:00,63.05,2.03,1.44,5.97,29.46,76.07
6826,2020/6/16 14:10,62.65,2.03,1.44,6.08,29.25,74.03
6827,2020/6/16 14:20,62.25,2.03,1.34,5.95,29.25,72.93
6828,2020/6/16 14:30,61.9,2.03,1.34,5.95,29.35,71.73
6829,2020/6/16 14:40,62.0,2.03,1.34,5.85,29.57,71.6
6830,2020/6/16 14:50,62.0,2.03,1.34,6.08,29.57,70.7
6831,2020/6/16 15:00,62.15,2.03,1.34,6.08,29.57,70.6
6832,2020/6/16 15:10,62.2,2.03,1.34,5.97,29.57,69.37
6833,2020/6/16 15:20,62.2,2.03,1.34,5.98,29.57,70.04
6834,2020/6/16 15:30,62.25,2.03,1.34,5.98,29.57,69.22
6835,2020/6/16 15:40,62.3,2.03,1.34,5.97,29.67,70.51
6836,2020/6/16 15:50,62.35,2.03,1.34,5.98,29.57,69.69
6837,2020/6/16 16:00,62.79,2.03,1.34,6.09,29.59,70.96
6838,2020/6/16 16:10,62.65,2.03,1.34,6.09,29.59,71.33
6839,2020/6/16 16:20,62.7,2.03,1.34,5.99,29.59,71.84
6840,2020/6/16 16:30,63.15,2.03,1.34,5.99,29.69,72.56
6841,2020/6/16 16:40,63.5,2.03,1.34,5.99,29.69,72.58
6842,2020/6/16 16:50,63.65,2.03,1.34,6.12,29.59,72.6
6843,2020/6/16 17:00,63.65,2.03,1.34,6.23,29.37,71.81
6844,2020/6/16 17:10,63.7,2.03,1.44,6.03,29.25,68.87
6845,2020/6/16 17:20,62.6,2.03,1.44,5.83,29.35,68.15
6846,2020/6/16 17:30,61.85,2.03,1.34,5.83,29.35,67.6
6847,2020/6/16 17:40,61.45,2.03,1.34,5.83,29.35,68.41
6848,2020/6/16 17:50,61.2,2.03,1.34,5.83,29.46,67.88
6849,2020/6/16 18:00,61.65,2.03,1.34,5.83,29.57,68.83
6850,2020/6/16 18:10,62.05,2.03,1.34,5.93,29.79,69.14
6851,2020/6/16 18:20,62.15,2.03,1.34,6.26,29.47,67.25
6852,2020/6/16 18:30,62.0,2.03,1.34,6.05,29.37,67.4
6853,2020/6/16 18:40,62.1,2.03,1.34,5.94,29.37,66.87
6854,2020/6/16 18:50,62.05,2.03,1.34,5.94,29.37,67.14
6855,2020/6/16 19:00,62.2,2.03,1.34,5.94,29.47,67.26
6856,2020/6/16 19:10,62.2,2.03,1.34,6.04,29.47,67.76
6857,2020/6/16 19:20,62.4,2.03,1.34,5.91,29.57,67.57
6858,2020/6/16 19:30,62.45,2.03,1.34,6.02,29.57,67.5
6859,2020/6/16 19:40,62.35,2.03,1.34,6.13,29.57,67.13
6860,2020/6/16 19:50,62.49,2.03,1.34,5.92,29.57,67.34
6861,2020/6/16 20:00,62.35,2.03,1.34,6.14,29.59,67.23
6862,2020/6/16 20:10,62.35,2.03,1.34,6.03,29.59,68.2
6863,2020/6/16 20:20,62.7,2.03,1.34,6.03,29.69,69.36
6864,2020/6/16 20:30,62.75,2.03,1.34,6.13,29.59,69.65
6865,2020/6/16 20:40,62.65,2.03,1.34,6.13,29.47,69.55
6866,2020/6/16 20:50,62.8,2.03,1.34,5.92,29.57,69.7
6867,2020/6/16 21:00,62.75,2.03,1.34,6.03,29.57,69.92
6868,2020/6/16 21:10,62.75,2.03,1.34,6.03,29.57,69.53
6869,2020/6/16 21:20,62.31,2.03,1.34,6.14,29.37,68.81
6870,2020/6/16 21:30,62.2,2.03,1.34,5.94,29.47,68.51
6871,2020/6/16 21:40,61.9,2.03,1.34,6.05,29.37,68.03
6872,2020/6/16 21:50,61.55,2.07,1.32,5.97,29.35,67.62
6873,2020/6/16 22:00,61.1,2.06,1.31,5.89,29.43,67.85
6874,2020/6/16 22:10,61.75,2.06,1.3,5.89,29.59,67.64
6875,2020/6/16 22:20,62.15,2.06,1.3,6.0,29.79,67.79
6876,2020/6/16 22:30,62.05,2.06,1.3,6.24,29.47,67.77
6877,2020/6/16 22:40,61.6,2.06,1.3,6.13,29.15,67.27
6878,2020/6/16 22:50,61.75,2.06,1.3,5.8,29.46,66.49
6879,2020/6/16 23:00,61.45,2.06,1.3,5.92,29.46,65.19
6880,2020/6/16 23:20,60.35,2.03,1.28,6.1,29.43,62.91
6881,2020/6/16 23:30,59.75,2.02,1.26,5.82,29.44,62.51
6882,2020/6/16 23:40,59.15,2.01,1.26,5.87,29.37,62.24
6883,2020/6/17 00:10,59.75,2.0,1.28,6.03,29.57,61.86
6884,2020/6/17 00:20,59.85,2.0,1.28,6.13,29.47,62.01
6885,2020/6/17 00:30,59.65,2.03,1.29,6.09,29.21,62.07
6886,2020/6/17 00:40,60.1,2.01,1.27,5.87,29.57,61.99
6887,2020/6/17 00:50,60.15,2.0,1.28,6.02,29.51,61.86
6888,2020/6/17 01:00,59.95,2.0,1.28,6.02,29.51,61.71
6889,2020/6/17 01:10,60.0,2.0,1.28,6.01,29.51,62.03
6890,2020/6/17 01:20,59.95,2.0,1.28,6.01,29.51,61.96
6891,2020/6/17 01:30,59.9,2.0,1.28,6.01,29.62,62.38
6892,2020/6/17 01:40,60.0,2.0,1.28,6.12,29.62,62.8
6893,2020/6/17 01:50,59.85,2.0,1.28,6.02,29.62,63.27
6894,2020/6/17 02:00,60.0,2.0,1.28,6.13,29.51,63.65
6895,2020/6/17 02:10,60.55,2.0,1.28,6.02,29.62,64.11
6896,2020/6/17 02:20,60.85,2.0,1.28,6.02,29.62,64.11
6897,2020/6/17 02:30,60.75,2.0,1.28,6.02,29.62,64.3
6898,2020/6/17 02:40,60.7,2.0,1.28,6.02,29.51,64.17
6899,2020/6/17 02:50,60.3,2.0,1.28,6.12,29.3,64.65
6900,2020/6/17 03:00,60.55,2.0,1.28,5.79,29.5,64.95
6901,2020/6/17 03:10,60.3,2.0,1.28,6.0,29.6,64.91
6902,2020/6/17 03:20,60.75,2.0,1.28,6.0,29.6,65.03
6903,2020/6/17 03:30,60.65,2.0,1.28,6.1,29.6,65.32
6904,2020/6/17 03:40,60.95,2.0,1.28,5.99,29.5,65.42
6905,2020/6/17 03:50,60.95,2.0,1.28,6.09,29.38,65.39
6906,2020/6/17 04:00,61.05,2.0,1.28,5.99,29.38,65.27
6907,2020/6/17 04:10,61.19,2.0,1.28,5.99,29.38,65.07
6908,2020/6/17 04:20,61.0,2.0,1.28,6.13,29.4,65.09
6909,2020/6/17 04:30,60.65,2.0,1.28,5.92,29.4,64.94
6910,2020/6/17 04:40,60.95,2.0,1.28,5.92,29.6,64.63
6911,2020/6/17 04:50,60.75,2.0,1.28,6.02,29.5,64.4
6912,2020/6/17 05:00,60.55,2.0,1.28,6.02,29.5,64.32
6913,2020/6/17 05:10,60.65,2.0,1.28,6.01,29.5,63.95
6914,2020/6/17 05:20,60.75,2.0,1.28,5.91,29.6,63.73
6915,2020/6/17 05:30,60.5,2.0,1.28,6.01,29.6,63.52
6916,2020/6/17 05:40,60.65,2.0,1.28,6.01,29.6,63.61
6917,2020/6/17 05:50,60.6,2.0,1.28,5.99,29.5,63.72
6918,2020/6/17 06:00,60.5,2.0,1.28,5.99,29.5,63.37
6919,2020/6/17 06:10,60.44,2.0,1.28,5.99,29.5,62.88
6920,2020/6/17 06:20,60.25,2.0,1.28,5.99,29.5,63.97
6921,2020/6/17 06:30,60.35,2.0,1.28,5.99,29.5,66.76
6922,2020/6/17 06:40,60.69,2.0,1.28,5.89,29.6,68.6
6923,2020/6/17 06:50,61.45,2.0,1.28,6.21,29.5,69.02
6924,2020/6/17 07:00,62.05,2.0,1.28,6.01,29.6,70.09
6925,2020/6/17 07:10,62.45,2.0,1.28,6.0,29.72,70.58
6926,2020/6/17 07:20,62.45,2.0,1.28,6.0,29.72,72.46
6927,2020/6/17 07:30,62.45,2.0,1.28,6.0,29.72,72.7
6928,2020/6/17 07:40,62.45,2.0,1.28,6.0,29.72,72.75
6929,2020/6/17 07:50,62.45,2.0,1.28,6.0,29.72,73.31
6930,2020/6/17 08:00,62.45,2.0,1.28,6.0,29.72,72.89
6931,2020/6/17 08:10,62.45,2.0,1.28,6.0,29.72,73.64
6932,2020/6/17 08:20,62.45,2.0,1.28,6.0,29.72,73.63
6933,2020/6/17 08:30,62.45,2.0,1.28,6.0,29.72,74.44
6934,2020/6/17 08:40,62.45,2.0,1.28,6.0,29.72,72.95
6935,2020/6/17 08:50,62.45,2.0,1.28,6.0,29.72,72.86
6936,2020/6/17 09:00,62.45,2.0,1.28,6.0,29.72,74.11
6937,2020/6/17 09:10,62.45,2.0,1.28,6.0,29.72,74.42
6938,2020/6/17 09:20,62.45,2.0,1.28,6.0,29.72,73.28
6939,2020/6/17 09:40,62.55,2.07,1.33,5.98,29.69,74.72
6940,2020/6/17 09:50,62.7,2.07,1.33,6.09,29.59,75.36
6941,2020/6/17 10:00,62.45,2.07,1.33,6.06,29.37,73.69
6942,2020/6/17 10:10,62.35,2.07,1.33,5.95,29.37,74.97
6943,2020/6/17 10:20,62.2,2.07,1.33,6.05,29.47,72.92
6944,2020/6/17 10:30,62.11,2.07,1.33,5.95,29.37,74.1
6945,2020/6/17 10:40,62.0,2.07,1.33,5.86,29.46,73.4
6946,2020/6/17 10:50,61.95,2.07,1.33,5.96,29.46,73.44
6947,2020/6/17 11:00,61.95,2.07,1.33,5.96,29.46,73.88
6948,2020/6/17 11:10,62.05,2.07,1.33,5.96,29.46,73.4
6949,2020/6/17 11:20,62.6,2.07,1.33,5.97,29.57,74.26
6950,2020/6/17 11:30,62.85,2.07,1.33,6.08,29.67,73.6
6951,2020/6/17 11:40,63.35,2.07,1.33,6.08,29.67,72.84
6952,2020/6/17 11:50,63.45,2.07,1.33,6.18,29.57,73.5
6953,2020/6/17 12:00,63.25,2.07,1.33,6.06,29.47,74.29
6954,2020/6/17 12:10,62.81,2.07,1.33,5.95,29.47,74.01
6955,2020/6/17 12:20,63.06,2.07,1.33,5.95,29.57,75.26
6956,2020/6/17 12:30,63.05,2.07,1.33,6.05,29.57,76.96
6957,2020/6/17 12:40,63.31,2.07,1.33,5.82,29.69,77.27
6958,2020/6/17 12:50,63.65,2.07,1.33,6.04,29.59,77.03
6959,2020/6/17 13:00,63.9,2.07,1.33,6.03,29.59,76.32
6960,2020/6/17 13:10,63.85,2.07,1.33,6.14,29.59,76.85
6961,2020/6/17 13:20,63.85,2.07,1.33,6.03,29.47,76.57
6962,2020/6/17 13:30,63.6,2.07,1.33,6.04,29.47,75.59
6963,2020/6/17 13:40,63.5,2.07,1.33,5.93,29.47,75.62
6964,2020/6/17 13:50,63.2,2.07,1.33,6.05,29.35,75.77
6965,2020/6/17 14:00,63.06,2.07,1.33,5.91,29.46,74.76
6966,2020/6/17 14:10,63.05,2.07,1.33,6.01,29.35,74.25
6967,2020/6/17 14:20,63.1,2.07,1.33,5.91,29.35,73.77
6968,2020/6/17 14:30,62.9,2.07,1.33,5.74,29.46,74.13
6969,2020/6/17 14:40,62.9,2.07,1.33,5.95,29.57,74.3
6970,2020/6/17 14:50,62.69,2.07,1.33,5.95,29.57,73.46
6971,2020/6/17 15:00,62.95,2.07,1.33,6.16,29.54,73.11
6972,2020/6/17 15:10,63.05,2.07,1.33,5.94,29.54,72.86
6973,2020/6/17 15:20,62.55,2.07,1.33,6.16,29.33,72.52
6974,2020/6/17 15:30,62.6,2.08,1.33,5.83,29.53,72.0
6975,2020/6/17 15:40,62.65,2.08,1.33,5.95,29.53,72.47
6976,2020/6/17 15:50,63.09,2.08,1.33,5.95,29.64,70.71
6977,2020/6/17 16:00,63.05,2.08,1.33,6.06,29.54,70.66
6978,2020/6/17 16:10,63.05,2.08,1.33,6.06,29.54,69.7
6979,2020/6/17 16:20,63.1,2.08,1.33,5.96,29.54,72.0
6980,2020/6/17 16:30,63.15,2.08,1.33,5.96,29.44,72.01
6981,2020/6/17 16:40,63.1,2.08,1.33,5.97,29.54,71.65
6982,2020/6/17 16:50,63.2,2.08,1.33,6.08,29.54,71.91
6983,2020/6/17 17:00,63.35,2.08,1.33,6.08,29.54,72.72
6984,2020/6/17 17:10,63.55,2.08,1.33,6.1,29.54,72.75
6985,2020/6/17 17:20,63.55,2.08,1.33,5.97,29.64,72.31
6986,2020/6/17 17:30,63.65,2.08,1.33,6.08,29.64,71.77
6987,2020/6/17 17:40,63.55,2.08,1.33,6.08,29.64,71.44
6988,2020/6/17 17:50,63.45,2.08,1.33,6.08,29.54,71.46
6989,2020/6/17 18:00,63.75,2.08,1.33,5.97,29.64,71.66
6990,2020/6/17 18:10,63.65,2.08,1.33,5.97,29.64,71.72
6991,2020/6/17 18:20,63.7,2.08,1.33,6.07,29.54,71.84
6992,2020/6/17 18:30,63.81,2.08,1.33,6.07,29.54,71.73
6993,2020/6/17 18:40,64.3,2.08,1.33,5.95,29.54,71.91
6994,2020/6/17 18:50,64.21,2.08,1.43,5.95,29.54,71.9
6995,2020/6/17 19:00,64.81,2.08,1.43,6.05,29.64,71.8
6996,2020/6/17 19:10,64.8,2.08,1.43,6.16,29.54,71.63
6997,2020/6/17 19:20,64.79,2.08,1.43,6.03,29.54,71.62
6998,2020/6/17 19:30,65.0,2.08,1.43,6.03,29.54,71.79
6999,2020/6/17 19:40,65.05,2.08,1.43,6.03,29.54,71.22
7000,2020/6/17 19:50,65.1,2.08,1.43,5.8,29.75,71.11
7001,2020/6/17 20:00,65.31,2.08,1.43,6.11,29.64,71.33
7002,2020/6/17 20:10,64.96,2.08,1.43,6.1,29.54,71.44
7003,2020/6/17 20:20,64.7,2.08,1.43,6.1,29.33,71.28
7004,2020/6/17 20:30,64.56,2.08,1.43,5.87,29.43,71.47
7005,2020/6/17 20:40,64.15,2.08,1.43,5.96,29.33,71.35
7006,2020/6/17 20:50,63.85,2.08,1.43,5.85,29.43,71.11
7007,2020/6/17 21:00,63.75,2.08,1.43,6.08,29.43,70.95
7008,2020/6/17 21:10,63.69,2.08,1.43,5.97,29.53,70.92
7009,2020/6/17 21:20,63.8,2.08,1.43,6.08,29.43,70.77
7010,2020/6/17 21:30,63.9,2.08,1.43,5.96,29.53,70.68
7011,2020/6/17 21:40,63.75,2.08,1.43,5.96,29.53,70.57
7012,2020/6/17 21:50,63.6,2.08,1.43,6.06,29.53,70.44
7013,2020/6/17 22:00,63.75,2.08,1.43,5.96,29.53,70.41
7014,2020/6/17 22:10,63.6,2.08,1.43,6.08,29.54,70.08
7015,2020/6/17 22:20,63.75,2.08,1.43,6.04,29.54,69.66
7016,2020/6/17 22:30,63.7,2.08,1.43,6.04,29.44,69.62
7017,2020/6/17 22:40,63.81,2.08,1.43,6.04,29.44,69.68
7018,2020/6/17 22:50,63.19,2.08,1.43,5.92,29.43,69.49
7019,2020/6/17 23:00,62.95,2.08,1.43,5.92,29.43,69.54
7020,2020/6/17 23:10,62.81,2.08,1.33,5.92,29.43,69.58
7021,2020/6/17 23:20,62.75,2.08,1.33,6.04,29.33,69.63
7022,2020/6/17 23:30,62.54,2.08,1.33,5.93,29.44,69.65
7023,2020/6/17 23:40,62.65,2.08,1.33,5.93,29.57,69.62
7024,2020/6/17 23:50,62.6,2.08,1.33,6.04,29.47,69.81
7025,2020/6/18 00:00,62.6,2.08,1.33,6.05,29.47,69.88
7026,2020/6/18 00:10,62.9,2.08,1.33,6.15,29.47,69.57
7027,2020/6/18 00:20,62.79,2.08,1.33,6.04,29.47,69.24
7028,2020/6/18 00:30,62.95,2.08,1.33,6.04,29.37,69.3
7029,2020/6/18 00:40,62.95,2.08,1.33,5.93,29.35,69.25
7030,2020/6/18 00:50,63.15,2.08,1.33,5.93,29.46,69.59
7031,2020/6/18 01:00,63.09,2.08,1.33,5.93,29.46,69.45
7032,2020/6/18 01:10,63.25,2.08,1.33,6.04,29.47,69.31
7033,2020/6/18 01:20,62.95,2.08,1.33,5.93,29.47,68.98
7034,2020/6/18 01:30,62.7,2.08,1.33,5.93,29.57,68.89
7035,2020/6/18 01:40,62.35,2.08,1.33,6.03,29.47,68.65
7036,2020/6/18 01:50,61.85,2.08,1.33,6.03,29.37,68.31
7037,2020/6/18 02:00,61.8,2.08,1.33,5.92,29.47,68.23
7038,2020/6/18 02:10,61.6,2.08,1.33,6.02,29.47,67.86
7039,2020/6/18 02:20,61.85,2.08,1.33,5.92,29.47,67.83
7040,2020/6/18 02:30,61.75,2.08,1.33,6.03,29.47,67.95
7041,2020/6/18 02:40,62.09,2.08,1.33,6.03,29.47,67.69
7042,2020/6/18 02:50,61.85,2.08,1.33,6.03,29.47,67.72
7043,2020/6/18 03:00,61.9,2.08,1.33,6.13,29.25,67.44
7044,2020/6/18 03:10,62.15,2.08,1.33,5.89,29.46,67.51
7045,2020/6/18 03:20,62.29,2.08,1.33,6.0,29.57,67.69
7046,2020/6/18 03:30,62.55,2.08,1.33,6.0,29.67,68.41
7047,2020/6/18 03:40,62.6,2.08,1.33,6.32,29.44,68.29
7048,2020/6/18 03:50,62.65,2.08,1.33,6.0,29.44,68.33
7049,2020/6/18 04:00,62.55,2.08,1.33,6.0,29.44,68.17
7050,2020/6/18 04:10,62.45,2.08,1.33,6.0,29.44,68.18
7051,2020/6/18 04:20,62.31,2.08,1.33,5.91,29.54,68.23
7052,2020/6/18 04:30,62.6,2.08,1.33,5.91,29.54,68.38
7053,2020/6/18 04:40,62.65,2.08,1.33,5.91,29.64,68.84
7054,2020/6/18 04:50,62.6,2.08,1.33,6.11,29.54,68.7
7055,2020/6/18 05:00,62.15,2.08,1.33,6.03,29.4,68.2
7056,2020/6/18 05:10,61.95,2.08,1.33,5.92,29.4,67.53
7057,2020/6/18 05:20,62.15,2.08,1.33,5.92,29.4,66.64
7058,2020/6/18 05:30,61.6,2.08,1.33,6.03,29.4,66.67
7059,2020/6/18 05:40,61.5,2.08,1.33,5.91,29.4,66.15
7060,2020/6/18 05:50,61.04,2.08,1.33,6.02,29.3,65.89
7061,2020/6/18 06:00,60.7,2.08,1.33,5.91,29.3,66.43
7062,2020/6/18 06:10,60.75,2.08,1.33,6.02,29.3,66.23
7063,2020/6/18 06:20,61.09,2.08,1.33,5.79,29.64,66.45
7064,2020/6/18 06:30,61.05,2.08,1.33,6.0,29.64,66.96
7065,2020/6/18 06:40,60.95,2.08,1.33,6.11,29.54,66.75
7066,2020/6/18 06:50,60.4,2.08,1.33,6.11,29.31,67.07
7067,2020/6/18 07:00,60.5,2.08,1.33,5.77,29.53,67.64
7068,2020/6/18 07:10,60.4,2.08,1.33,5.99,29.43,68.37
7069,2020/6/18 07:20,60.4,2.08,1.33,5.88,29.43,69.01
7070,2020/6/18 07:30,61.0,2.08,1.33,5.88,29.66,70.45
7071,2020/6/18 07:40,61.85,2.08,1.33,6.13,29.66,71.23
7072,2020/6/18 07:50,62.6,2.08,1.33,6.13,29.66,71.31
7073,2020/6/18 08:00,62.56,2.08,1.33,6.12,29.44,71.46
7074,2020/6/18 08:10,62.35,2.08,1.33,6.01,29.44,69.93
7075,2020/6/18 08:20,62.25,2.08,1.33,5.98,29.33,71.4
7076,2020/6/18 08:30,62.35,2.08,1.33,5.97,29.53,72.79
7077,2020/6/18 08:40,61.94,2.08,1.33,5.95,29.53,71.45
7078,2020/6/18 08:50,61.9,2.08,1.33,6.06,29.43,71.1
7079,2020/6/18 09:00,61.75,2.08,1.33,5.96,29.43,72.75
7080,2020/6/18 09:10,61.4,2.08,1.33,5.96,29.43,71.78
7081,2020/6/18 09:20,61.1,2.08,1.33,5.96,29.43,71.31
7082,2020/6/18 09:30,61.1,2.08,1.33,5.86,29.43,72.86
7083,2020/6/18 09:40,61.2,2.08,1.33,5.96,29.53,72.33
7084,2020/6/18 09:50,61.45,2.08,1.33,6.07,29.54,71.14
7085,2020/6/18 10:00,61.3,2.08,1.33,6.07,29.44,70.14
7086,2020/6/18 10:10,61.25,2.08,1.33,6.07,29.33,69.86
7087,2020/6/18 10:20,61.5,2.08,1.33,5.97,29.33,68.68
7088,2020/6/18 10:30,61.5,2.08,1.33,5.86,29.53,68.76
7089,2020/6/18 10:40,61.45,2.08,1.33,5.97,29.75,70.86
7090,2020/6/18 10:50,61.55,2.08,1.33,6.09,29.54,71.81
7091,2020/6/18 11:00,61.35,2.08,1.33,5.97,29.44,71.9
7092,2020/6/18 11:10,61.25,2.08,1.33,5.84,29.43,71.98
7093,2020/6/18 11:20,61.5,2.08,1.33,5.95,29.53,72.08
7094,2020/6/18 11:30,61.65,2.08,1.33,6.05,29.53,71.68
7095,2020/6/18 11:40,62.2,2.08,1.33,5.95,29.53,73.38
7096,2020/6/18 11:50,62.35,2.08,1.33,5.84,29.66,72.83
7097,2020/6/18 12:00,63.05,2.08,1.33,6.06,29.66,73.24
7098,2020/6/18 12:10,62.6,2.08,1.33,6.07,29.64,73.62
7099,2020/6/18 12:20,62.7,2.08,1.33,6.06,29.54,74.0
7100,2020/6/18 12:30,62.6,2.08,1.33,5.84,29.69,74.01
7101,2020/6/18 12:40,62.5,2.08,1.33,6.05,29.59,74.14
7102,2020/6/18 12:50,62.75,2.08,1.33,5.94,29.62,74.52
7103,2020/6/18 13:00,62.8,2.08,1.33,6.04,29.62,74.41
7104,2020/6/18 13:10,63.35,2.08,1.33,5.91,29.6,74.57
7105,2020/6/18 13:20,64.05,2.08,1.33,6.03,29.6,75.5
7106,2020/6/18 13:30,64.21,2.08,1.33,5.92,29.72,76.85
7107,2020/6/18 13:40,64.0,2.08,1.33,6.13,29.4,76.15
7108,2020/6/18 13:50,64.0,2.08,1.43,5.78,29.5,75.69
7109,2020/6/18 14:00,64.15,2.08,1.43,5.92,29.6,74.58
7110,2020/6/18 14:10,63.7,2.08,1.43,6.04,29.6,74.87
7111,2020/6/18 14:20,63.4,2.08,1.43,6.04,29.5,74.89
7112,2020/6/18 14:30,62.95,2.08,1.43,6.03,29.5,73.95
7113,2020/6/18 14:40,63.1,2.08,1.43,6.05,29.4,73.49
7114,2020/6/18 14:50,62.95,2.08,1.43,6.05,29.18,73.35
7115,2020/6/18 15:00,62.65,2.08,1.43,5.95,29.18,71.8
7116,2020/6/18 15:10,62.75,2.08,1.33,5.83,29.6,72.21
7117,2020/6/18 15:20,62.75,2.08,1.33,6.04,29.6,73.05
7118,2020/6/18 15:30,62.6,2.08,1.33,6.04,29.6,75.53
7119,2020/6/18 15:40,63.81,2.08,1.33,5.91,29.93,79.19
7120,2020/6/18 15:50,64.75,2.08,1.43,6.33,29.62,78.53
7121,2020/6/18 16:00,65.56,2.08,1.43,6.13,29.72,77.12
7122,2020/6/18 16:10,65.3,2.08,1.43,6.13,29.51,76.45
7123,2020/6/18 16:20,65.1,2.08,1.43,6.13,29.3,76.41
7124,2020/6/18 16:30,64.75,2.08,1.43,5.92,29.43,75.87
7125,2020/6/18 16:40,64.4,2.08,1.43,5.92,29.33,74.99
7126,2020/6/18 16:50,64.05,2.08,1.43,5.92,29.33,74.3
7127,2020/6/18 17:00,63.75,2.08,1.43,6.02,29.22,73.99
7128,2020/6/18 17:10,64.0,2.08,1.43,5.81,29.53,73.29
7129,2020/6/18 17:20,64.0,2.08,1.43,6.03,29.53,72.15
7130,2020/6/18 17:30,63.69,2.08,1.43,6.03,29.43,71.69
7131,2020/6/18 17:40,63.09,2.08,1.43,5.82,29.31,70.72
7132,2020/6/18 17:50,62.75,2.08,1.43,5.93,29.31,69.44
7133,2020/6/18 18:00,62.45,2.08,1.43,5.93,29.43,68.92
7134,2020/6/18 18:10,62.25,2.08,1.33,5.93,29.53,68.98
7135,2020/6/18 18:20,62.35,2.08,1.33,5.84,29.43,68.6
7136,2020/6/18 18:30,62.31,2.08,1.33,5.94,29.53,68.77
7137,2020/6/18 18:40,62.55,2.08,1.33,5.94,29.53,68.79
7138,2020/6/18 18:50,62.74,2.08,1.33,5.94,29.64,69.15
7139,2020/6/18 19:00,62.95,2.08,1.33,6.16,29.64,69.1
7140,2020/6/18 19:10,62.85,2.08,1.33,6.05,29.54,68.56
7141,2020/6/18 19:20,62.85,2.08,1.33,6.05,29.54,68.61
7142,2020/6/18 19:30,62.8,2.08,1.33,5.95,29.54,68.41
7143,2020/6/18 19:40,62.9,2.08,1.33,5.95,29.54,68.14
7144,2020/6/18 19:50,62.5,2.08,1.33,5.96,29.43,68.05
7145,2020/6/18 20:00,61.65,2.08,1.33,5.96,29.33,67.22
7146,2020/6/18 20:10,61.65,2.08,1.33,5.76,29.53,66.77
7147,2020/6/18 20:20,61.2,2.08,1.33,5.99,29.54,66.31
7148,2020/6/18 20:30,61.35,2.08,1.33,6.11,29.54,67.55
7149,2020/6/18 20:40,61.55,2.08,1.33,5.99,29.66,68.21
7150,2020/6/18 20:50,62.0,2.08,1.33,6.1,29.54,68.59
7151,2020/6/18 21:00,62.56,2.08,1.33,5.99,29.54,69.01
7152,2020/6/18 21:10,62.75,2.08,1.33,6.11,29.54,68.45
7153,2020/6/18 21:20,62.59,2.08,1.33,6.0,29.44,68.36
7154,2020/6/18 21:30,62.6,2.08,1.33,5.9,29.54,68.71
7155,2020/6/18 21:40,62.75,2.08,1.33,5.9,29.64,68.65
7156,2020/6/18 21:50,62.65,2.08,1.33,6.0,29.64,68.36
7157,2020/6/18 22:00,62.6,2.08,1.33,5.93,29.54,68.19
7158,2020/6/18 22:10,62.5,2.08,1.33,6.03,29.54,68.09
7159,2020/6/18 22:20,62.65,2.08,1.33,6.03,29.54,68.14
7160,2020/6/18 22:30,62.45,2.08,1.33,6.03,29.54,67.38
7161,2020/6/18 22:40,62.45,2.08,1.33,6.01,29.44,67.34
7162,2020/6/18 22:50,62.45,2.08,1.33,6.0,29.44,67.13
7163,2020/6/18 23:00,62.2,2.08,1.33,6.0,29.44,66.75
7164,2020/6/18 23:10,62.15,2.08,1.33,6.0,29.44,66.89
7165,2020/6/18 23:20,62.1,2.08,1.33,6.01,29.33,66.51
7166,2020/6/18 23:30,61.8,2.08,1.33,5.91,29.43,66.22
7167,2020/6/18 23:40,61.65,2.08,1.33,5.91,29.43,66.5
7168,2020/6/18 23:50,61.55,2.08,1.33,6.01,29.53,66.3
7169,2020/6/19 00:00,61.2,2.08,1.33,6.13,29.31,65.96
7170,2020/6/19 00:10,61.15,2.08,1.33,5.79,29.43,65.51
7171,2020/6/19 00:20,61.05,2.08,1.33,5.99,29.43,65.04
7172,2020/6/19 00:30,61.0,2.08,1.33,5.99,29.43,64.56
7173,2020/6/19 00:40,61.15,2.08,1.33,5.99,29.43,64.59
7174,2020/6/19 00:50,60.7,2.08,1.33,5.99,29.53,64.96
7175,2020/6/19 01:00,61.2,2.08,1.33,5.99,29.53,65.66
7176,2020/6/19 01:10,61.1,2.08,1.33,6.1,29.53,66.43
7177,2020/6/19 01:20,61.05,2.08,1.33,6.1,29.43,66.62
7178,2020/6/19 01:30,61.0,2.08,1.33,6.0,29.53,67.06
7179,2020/6/19 01:40,61.35,2.08,1.33,5.89,29.51,66.93
7180,2020/6/19 01:50,61.55,2.08,1.33,6.09,29.51,66.88
7181,2020/6/19 02:00,61.5,2.08,1.33,6.09,29.51,66.9
7182,2020/6/19 02:10,61.45,2.08,1.33,5.99,29.62,66.85
7183,2020/6/19 02:20,61.65,2.08,1.33,5.99,29.62,66.68
7184,2020/6/19 02:30,61.25,2.08,1.33,5.99,29.62,66.7
7185,2020/6/19 02:40,61.55,2.08,1.33,5.99,29.51,66.59
7186,2020/6/19 02:50,61.65,2.08,1.33,5.99,29.62,66.42
7187,2020/6/19 03:00,61.25,2.08,1.33,6.01,29.51,66.5
7188,2020/6/19 03:10,61.55,2.08,1.33,6.01,29.51,66.49
7189,2020/6/19 03:20,61.4,2.08,1.33,6.01,29.51,66.58
7190,2020/6/19 03:30,61.4,2.08,1.33,6.01,29.51,66.78
7191,2020/6/19 03:40,61.65,2.08,1.33,5.9,29.62,66.84
7192,2020/6/19 03:50,61.65,2.08,1.33,6.1,29.62,66.73
7193,2020/6/19 04:00,61.95,2.08,1.33,6.1,29.51,66.75
7194,2020/6/19 04:10,62.1,2.08,1.33,6.0,29.51,66.5
7195,2020/6/19 04:20,61.65,2.08,1.33,6.21,29.3,65.59
7196,2020/6/19 04:30,61.84,2.08,1.33,5.99,29.4,64.93
7197,2020/6/19 04:40,61.65,2.08,1.33,5.99,29.4,64.96
7198,2020/6/19 04:50,61.4,2.08,1.33,5.89,29.5,64.77
7199,2020/6/19 05:00,60.69,2.08,1.33,6.14,29.4,64.55
7200,2020/6/19 05:10,60.7,2.08,1.33,5.81,29.5,64.67
7201,2020/6/19 05:20,60.6,2.08,1.33,6.01,29.5,64.44
7202,2020/6/19 05:30,60.75,2.08,1.33,6.01,29.5,64.49
7203,2020/6/19 05:40,60.8,2.08,1.33,6.01,29.4,64.29
7204,2020/6/19 05:50,60.29,2.08,1.33,5.9,29.4,64.14
7205,2020/6/19 06:00,60.05,2.08,1.33,6.0,29.4,64.06
7206,2020/6/19 06:10,59.75,2.08,1.33,6.0,29.4,64.12
7207,2020/6/19 06:20,59.9,2.08,1.33,5.89,29.5,65.98
7208,2020/6/19 06:30,60.0,2.08,1.33,6.11,29.6,66.47
7209,2020/6/19 06:40,60.25,2.08,1.33,6.0,29.6,66.47
7210,2020/6/19 06:50,60.81,2.08,1.33,6.11,29.62,66.83
7211,2020/6/19 07:00,61.3,2.08,1.33,6.0,29.62,67.77
7212,2020/6/19 07:10,61.2,2.08,1.33,6.13,29.62,68.74
7213,2020/6/19 07:20,61.2,2.08,1.33,6.12,29.4,69.65
7214,2020/6/19 07:30,61.5,2.08,1.33,6.02,29.5,70.86
7215,2020/6/19 07:40,61.85,2.08,1.33,6.02,29.5,71.56
7216,2020/6/19 07:50,62.45,2.08,1.33,6.02,29.6,72.86
7217,2020/6/19 08:00,62.29,2.08,1.33,6.12,29.6,72.96
7218,2020/6/19 08:10,62.2,2.08,1.33,6.02,29.5,71.92
7219,2020/6/19 08:20,61.7,2.08,1.33,6.02,29.4,72.62
7220,2020/6/19 08:30,61.95,2.08,1.33,5.92,29.4,71.95
7221,2020/6/19 08:40,61.9,2.08,1.33,6.04,29.4,72.23
7222,2020/6/19 08:50,62.1,2.08,1.33,5.82,29.62,72.33
7223,2020/6/19 09:00,62.15,2.08,1.33,6.04,29.62,71.65
7224,2020/6/19 09:10,61.85,2.08,1.33,6.15,29.51,71.99
7225,2020/6/19 09:20,62.4,2.08,1.33,6.01,29.51,72.91
7226,2020/6/19 09:30,61.85,2.08,1.33,6.0,29.4,72.0
7227,2020/6/19 09:40,61.9,2.08,1.33,6.0,29.4,72.51
7228,2020/6/19 09:50,61.8,2.08,1.33,6.0,29.4,72.9
7229,2020/6/19 10:00,61.9,2.08,1.33,6.11,29.4,73.38
7230,2020/6/19 10:10,61.9,2.08,1.33,5.89,29.5,74.25
7231,2020/6/19 10:20,61.75,2.08,1.33,5.99,29.5,72.21
7232,2020/6/19 10:30,61.6,2.08,1.33,5.98,29.6,73.43
7233,2020/6/19 10:40,61.85,2.08,1.33,6.09,29.73,73.72
7234,2020/6/19 10:50,61.7,2.08,1.33,6.19,29.4,74.39
7235,2020/6/19 11:00,61.95,2.08,1.33,5.99,29.5,75.15
7236,2020/6/19 11:10,62.2,2.08,1.33,5.99,29.5,74.69
7237,2020/6/19 11:20,63.31,2.08,1.33,5.99,29.6,77.2
7238,2020/6/19 11:30,64.25,2.08,1.33,6.23,29.6,78.36
7239,2020/6/19 11:40,65.35,2.08,1.43,6.13,29.6,77.24
7240,2020/6/19 11:50,65.6,2.08,1.43,6.12,29.72,78.0
7241,2020/6/19 12:00,65.3,2.08,1.43,6.14,29.62,77.34
7242,2020/6/19 12:10,64.95,2.08,1.43,5.91,29.51,77.21
7243,2020/6/19 12:20,64.35,2.08,1.43,6.01,29.38,76.43
7244,2020/6/19 12:30,63.35,2.08,1.43,5.92,29.08,74.24
7245,2020/6/19 12:40,62.7,2.08,1.43,5.79,29.28,75.02
7246,2020/6/19 12:50,62.85,2.08,1.43,5.78,29.5,74.82
7247,2020/6/19 13:00,62.9,2.08,1.33,5.89,29.6,75.37
7248,2020/6/19 13:10,63.5,2.08,1.33,6.0,29.82,75.39
7249,2020/6/19 13:20,63.35,2.08,1.33,6.31,29.51,75.79
7250,2020/6/19 13:30,63.35,2.08,1.33,6.0,29.51,76.25
7251,2020/6/19 13:40,63.4,2.08,1.33,6.0,29.4,74.3
7252,2020/6/19 13:50,63.25,2.08,1.33,6.0,29.4,74.8
7253,2020/6/19 14:00,63.5,2.08,1.33,5.9,29.5,75.14
7254,2020/6/19 14:10,63.4,2.08,1.33,6.02,29.5,76.22
7255,2020/6/19 14:20,63.79,2.08,1.33,6.11,29.6,74.84
7256,2020/6/19 14:30,63.45,2.08,1.33,6.01,29.5,74.96
7257,2020/6/19 14:40,63.81,2.08,1.33,5.99,29.6,75.53
7258,2020/6/19 14:50,63.8,2.08,1.33,5.99,29.6,75.77
7259,2020/6/19 15:00,64.31,2.08,1.43,6.1,29.6,74.38
7260,2020/6/19 15:10,64.0,2.08,1.43,6.2,29.47,74.78
7261,2020/6/19 15:20,64.1,2.08,1.43,5.99,29.47,74.13
7262,2020/6/19 15:30,63.85,2.08,1.43,5.89,29.57,75.3
7263,2020/6/19 15:40,63.35,2.08,1.43,5.99,29.47,74.92
7264,2020/6/19 15:50,63.05,2.08,1.43,5.99,29.37,73.72
7265,2020/6/19 16:00,62.65,2.08,1.43,5.99,29.37,72.1
7266,2020/6/19 16:10,62.2,2.08,1.43,5.89,29.25,71.91
7267,2020/6/19 16:20,62.0,2.08,1.33,5.89,29.46,71.14
7268,2020/6/19 16:30,62.3,2.08,1.33,5.88,29.59,71.7
7269,2020/6/19 16:40,62.85,2.08,1.33,5.87,29.72,71.92
7270,2020/6/19 16:50,63.55,2.08,1.33,6.29,29.6,70.46
7271,2020/6/19 17:00,63.95,2.08,1.33,6.08,29.4,70.51
7272,2020/6/19 17:10,63.65,2.08,1.43,5.84,29.5,70.77
7273,2020/6/19 17:20,63.35,2.08,1.43,6.04,29.4,70.31
7274,2020/6/19 17:30,62.9,2.08,1.43,5.94,29.4,70.24
7275,2020/6/19 17:40,62.4,2.08,1.43,5.93,29.4,70.29
7276,2020/6/19 17:50,62.4,2.08,1.43,5.79,29.43,70.12
7277,2020/6/19 18:00,62.9,2.08,1.33,5.9,29.64,70.37
7278,2020/6/19 18:10,63.0,2.08,1.33,6.12,29.54,69.38
7279,2020/6/19 18:20,62.6,2.08,1.33,6.11,29.33,67.45
7280,2020/6/19 18:30,62.11,2.08,1.33,5.89,29.33,68.09
7281,2020/6/19 18:40,62.55,2.08,1.33,5.9,29.54,68.23
7282,2020/6/19 18:50,62.7,2.08,1.33,6.0,29.66,68.03
7283,2020/6/19 19:00,63.15,2.08,1.33,6.0,29.66,68.29
7284,2020/6/19 19:10,63.45,2.08,1.33,6.1,29.66,68.84
7285,2020/6/19 19:20,63.4,2.08,1.33,6.1,29.54,69.01
7286,2020/6/19 19:30,63.65,2.08,1.33,6.0,29.64,69.46
7287,2020/6/19 19:40,63.8,2.08,1.33,6.0,29.64,69.84
7288,2020/6/19 19:50,63.8,2.08,1.33,6.21,29.43,70.4
7289,2020/6/19 20:00,64.1,2.08,1.33,5.87,29.64,70.68
7290,2020/6/19 20:10,64.49,2.08,1.33,6.0,29.86,70.72
7291,2020/6/19 20:20,64.31,2.08,1.43,6.23,29.44,70.61
7292,2020/6/19 20:30,64.15,2.08,1.43,6.13,29.33,70.53
7293,2020/6/19 20:40,64.06,2.08,1.43,5.9,29.43,70.79
7294,2020/6/19 20:50,64.25,2.08,1.43,5.92,29.64,70.92
7295,2020/6/19 21:00,64.21,2.08,1.43,6.16,29.64,70.54
7296,2020/6/19 21:10,64.0,2.08,1.43,6.05,29.54,70.51
7297,2020/6/19 21:20,63.75,2.08,1.43,5.94,29.44,70.25
7298,2020/6/19 21:30,63.35,2.08,1.43,5.94,29.44,70.0
7299,2020/6/19 21:40,63.05,2.08,1.43,5.94,29.44,69.96
7300,2020/6/19 21:50,63.1,2.08,1.43,6.05,29.44,69.95
7301,2020/6/19 22:00,62.75,2.08,1.43,5.93,29.43,69.9
7302,2020/6/19 22:10,63.09,2.08,1.43,5.83,29.53,69.93
7303,2020/6/19 22:20,63.2,2.08,1.43,6.05,29.54,69.97
7304,2020/6/19 22:30,63.3,2.08,1.43,6.05,29.44,69.87
7305,2020/6/19 22:40,63.15,2.08,1.43,5.95,29.44,69.59
7306,2020/6/19 22:50,63.3,2.08,1.43,6.05,29.33,69.32
7307,2020/6/19 23:00,63.55,2.08,1.43,5.84,29.64,69.11
7308,2020/6/19 23:10,63.6,2.08,1.43,6.16,29.53,68.67
7309,2020/6/19 23:20,63.6,2.08,1.43,6.05,29.53,68.65
7310,2020/6/19 23:30,63.31,2.08,1.43,5.95,29.53,68.27
7311,2020/6/19 23:40,63.3,2.08,1.43,5.95,29.53,68.04
7312,2020/6/19 23:50,63.45,2.08,1.43,6.05,29.53,68.06
7313,2020/6/20 00:00,62.95,2.08,1.43,6.07,29.43,68.16
7314,2020/6/20 00:10,62.9,2.08,1.43,5.97,29.43,68.16
7315,2020/6/20 00:20,62.59,2.08,1.43,6.08,29.33,68.35
7316,2020/6/20 00:30,62.45,2.08,1.43,5.96,29.43,68.33
7317,2020/6/20 00:40,62.55,2.08,1.43,5.96,29.43,68.13
7318,2020/6/20 00:50,62.69,2.08,1.43,5.96,29.53,67.97
7319,2020/6/20 01:00,62.81,2.08,1.43,5.96,29.53,68.03
7320,2020/6/20 01:10,62.7,2.08,1.33,5.95,29.53,68.12
7321,2020/6/20 01:20,62.9,2.08,1.33,5.95,29.53,68.35
7322,2020/6/20 01:30,62.65,2.08,1.33,5.95,29.53,68.24
7323,2020/6/20 01:40,62.65,2.08,1.33,5.96,29.53,68.16
7324,2020/6/20 01:50,62.75,2.08,1.33,5.87,29.53,68.45
7325,2020/6/20 02:00,62.6,2.08,1.33,6.08,29.54,68.61
7326,2020/6/20 02:10,62.9,2.08,1.33,6.08,29.54,68.4
7327,2020/6/20 02:20,62.75,2.08,1.33,5.97,29.54,68.69
7328,2020/6/20 02:30,62.9,2.08,1.33,5.95,29.57,68.5
7329,2020/6/20 02:40,62.65,2.08,1.33,6.05,29.57,68.52
7330,2020/6/20 02:50,62.85,2.08,1.33,6.05,29.57,68.36
7331,2020/6/20 03:00,62.35,2.08,1.33,6.05,29.37,68.21
7332,2020/6/20 03:10,62.5,2.08,1.33,5.94,29.47,67.84
