,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
7333,2020/6/20 03:20,62.45,2.08,1.33,5.94,29.47,67.49
7334,2020/6/20 03:30,62.55,2.08,1.33,6.05,29.37,66.91
7335,2020/6/20 03:40,61.65,2.08,1.33,5.94,29.37,66.34
7336,2020/6/20 03:50,61.65,2.08,1.33,5.84,29.37,66.24
7337,2020/6/20 04:00,61.65,2.08,1.33,5.95,29.37,66.12
7338,2020/6/20 04:10,61.8,2.08,1.33,5.95,29.47,66.03
7339,2020/6/20 04:20,61.55,2.08,1.33,6.15,29.37,66.06
7340,2020/6/20 04:30,61.81,2.08,1.33,5.93,29.47,65.75
7341,2020/6/20 04:40,61.65,2.08,1.33,6.05,29.37,64.84
7342,2020/6/20 04:50,61.05,2.08,1.33,5.94,29.37,64.3
7343,2020/6/20 05:00,60.9,2.08,1.33,5.84,29.47,64.28
7344,2020/6/20 05:10,60.75,2.08,1.33,5.94,29.47,64.18
7345,2020/6/20 05:20,60.56,2.08,1.33,5.94,29.47,64.4
7346,2020/6/20 05:30,60.75,2.08,1.33,6.05,29.47,64.82
7347,2020/6/20 05:40,60.9,2.08,1.33,5.95,29.47,66.43
7348,2020/6/20 05:50,61.9,2.08,1.33,6.05,29.57,68.26
7349,2020/6/20 06:00,62.4,2.08,1.33,6.15,29.57,68.45
7350,2020/6/20 06:10,62.25,2.08,1.33,6.04,29.57,69.06
7351,2020/6/20 06:20,62.65,2.08,1.33,6.03,29.67,69.7
7352,2020/6/20 06:30,62.35,2.08,1.33,6.13,29.57,70.36
7353,2020/6/20 06:40,62.4,2.08,1.33,5.92,29.67,70.94
7354,2020/6/20 06:50,62.25,2.08,1.33,6.04,29.57,70.6
7355,2020/6/20 07:00,61.85,2.08,1.33,5.95,29.47,70.5
7356,2020/6/20 07:10,61.7,2.08,1.33,6.05,29.37,70.34
7357,2020/6/20 07:20,61.75,2.08,1.33,5.82,29.6,71.96
7358,2020/6/20 07:30,62.1,2.08,1.33,6.15,29.4,72.87
7359,2020/6/20 07:40,61.95,2.08,1.33,6.03,29.4,72.5
7360,2020/6/20 07:50,62.45,2.08,1.33,5.92,29.4,73.03
7361,2020/6/20 08:00,62.81,2.08,1.33,6.03,29.5,72.13
7362,2020/6/20 08:10,63.45,2.08,1.33,5.92,29.72,73.94
7363,2020/6/20 08:20,63.7,2.08,1.33,6.16,29.6,73.84
7364,2020/6/20 08:30,63.55,2.08,1.33,6.05,29.5,73.41
7365,2020/6/20 08:40,63.31,2.08,1.33,6.16,29.3,72.82
7366,2020/6/20 08:50,62.45,2.08,1.33,5.92,29.28,71.15
7367,2020/6/20 09:00,61.45,2.08,1.33,5.8,29.38,71.46
7368,2020/6/20 09:10,61.1,2.08,1.33,5.67,29.5,72.67
7369,2020/6/20 09:20,61.35,2.08,1.33,6.0,29.6,73.22
7370,2020/6/20 09:30,61.94,2.08,1.33,6.09,29.62,72.34
7371,2020/6/20 09:40,62.25,2.08,1.33,5.99,29.62,73.52
7372,2020/6/20 09:50,62.75,2.08,1.33,5.98,29.72,73.37
7373,2020/6/20 10:00,62.8,2.08,1.33,6.1,29.62,72.35
7374,2020/6/20 10:10,62.9,2.08,1.33,5.87,29.72,73.25
7375,2020/6/20 10:20,62.9,2.08,1.33,6.08,29.62,72.57
7376,2020/6/20 10:30,62.25,2.08,1.33,5.84,29.6,72.61
7377,2020/6/20 10:40,62.11,2.08,1.33,6.15,29.4,72.46
7378,2020/6/20 10:50,61.5,2.08,1.33,6.05,29.18,73.19
7379,2020/6/20 11:00,61.75,2.08,1.33,5.74,29.5,74.65
7380,2020/6/20 11:10,62.7,2.08,1.33,5.99,29.72,76.25
7381,2020/6/20 11:20,64.16,2.08,1.33,6.23,29.82,76.0
7382,2020/6/20 11:30,63.56,2.08,1.33,6.24,29.4,77.9
7383,2020/6/20 11:40,64.3,2.08,1.43,6.03,29.5,78.14
7384,2020/6/20 11:50,64.7,2.08,1.43,5.92,29.62,77.91
7385,2020/6/20 12:00,65.1,2.08,1.43,6.26,29.51,76.82
7386,2020/6/20 12:10,64.85,2.08,1.43,6.05,29.51,77.04
7387,2020/6/20 12:20,64.71,2.08,1.43,6.05,29.4,76.4
7388,2020/6/20 12:30,64.6,2.08,1.43,6.04,29.5,76.58
7389,2020/6/20 12:40,64.75,2.08,1.43,6.04,29.4,76.9
7390,2020/6/20 12:50,64.85,2.08,1.43,5.94,29.5,77.08
7391,2020/6/20 13:00,64.95,2.08,1.43,6.05,29.5,76.54
7392,2020/6/20 13:10,64.61,2.08,1.43,6.05,29.4,76.27
7393,2020/6/20 13:20,64.7,2.08,1.43,5.95,29.5,76.39
7394,2020/6/20 13:30,64.76,2.08,1.43,6.05,29.5,76.54
7395,2020/6/20 13:40,64.81,2.08,1.43,5.95,29.6,76.27
7396,2020/6/20 13:50,64.7,2.08,1.43,6.06,29.6,76.23
7397,2020/6/20 14:00,64.81,2.08,1.43,6.06,29.6,76.59
7398,2020/6/20 14:10,64.6,2.08,1.43,6.06,29.5,76.44
7399,2020/6/20 14:20,64.85,2.08,1.43,5.96,29.5,76.59
7400,2020/6/20 14:30,64.95,2.08,1.43,6.08,29.5,77.6
7401,2020/6/20 14:40,65.05,2.08,1.43,6.08,29.4,76.02
7402,2020/6/20 14:50,65.01,2.08,1.43,5.87,29.4,76.13
7403,2020/6/20 15:00,65.06,2.08,1.43,5.97,29.5,75.78
7404,2020/6/20 15:10,65.1,2.08,1.43,5.97,29.6,76.14
7405,2020/6/20 15:20,64.5,2.08,1.43,6.08,29.4,75.41
7406,2020/6/20 15:30,64.2,2.08,1.43,6.06,29.38,75.01
7407,2020/6/20 15:40,63.75,2.08,1.43,5.84,29.35,74.28
7408,2020/6/20 15:50,63.85,2.08,1.43,5.95,29.46,73.87
7409,2020/6/20 16:00,63.9,2.08,1.43,6.07,29.35,73.92
7410,2020/6/20 16:10,63.7,2.08,1.43,6.05,29.35,73.38
7411,2020/6/20 16:20,63.65,2.08,1.43,5.95,29.47,72.82
7412,2020/6/20 16:30,63.49,2.08,1.43,6.06,29.47,72.72
7413,2020/6/20 16:40,63.55,2.08,1.43,6.08,29.47,72.01
7414,2020/6/20 16:50,63.31,2.08,1.43,6.08,29.47,72.16
7415,2020/6/20 17:00,63.15,2.08,1.43,5.97,29.47,71.09
7416,2020/6/20 17:10,62.75,2.08,1.43,5.97,29.37,70.75
7417,2020/6/20 17:20,62.56,2.08,1.43,6.0,29.37,71.22
7418,2020/6/20 17:30,62.65,2.08,1.43,5.98,29.37,70.88
7419,2020/6/20 17:40,62.8,2.08,1.43,6.0,29.47,70.69
7420,2020/6/20 17:50,62.65,2.08,1.43,6.0,29.47,69.84
7421,2020/6/20 18:00,62.65,2.08,1.43,6.0,29.47,69.6
7422,2020/6/20 18:10,62.59,2.08,1.43,5.88,29.46,69.49
7423,2020/6/20 18:20,62.65,2.08,1.43,5.98,29.46,69.4
7424,2020/6/20 18:30,62.55,2.08,1.33,5.98,29.57,70.04
7425,2020/6/20 18:40,62.8,2.08,1.33,5.98,29.67,70.33
7426,2020/6/20 18:50,62.85,2.08,1.33,6.19,29.47,70.06
7427,2020/6/20 19:00,62.55,2.08,1.33,5.98,29.47,69.44
7428,2020/6/20 19:10,62.8,2.08,1.33,5.98,29.47,69.46
7429,2020/6/20 19:20,62.8,2.08,1.33,5.98,29.47,69.55
7430,2020/6/20 19:30,62.75,2.08,1.33,5.98,29.37,70.18
7431,2020/6/20 19:40,63.1,2.08,1.33,5.88,29.57,70.4
7432,2020/6/20 19:50,63.25,2.08,1.33,5.98,29.57,70.27
7433,2020/6/20 20:00,62.85,2.08,1.33,6.08,29.57,69.91
7434,2020/6/20 20:10,62.99,2.08,1.33,5.98,29.57,69.81
7435,2020/6/20 20:20,62.75,2.08,1.33,5.98,29.57,70.21
7436,2020/6/20 20:30,63.55,2.08,1.33,5.98,29.67,70.99
7437,2020/6/20 20:40,64.0,2.08,1.33,6.09,29.67,71.16
7438,2020/6/20 20:50,64.0,2.08,1.43,6.2,29.47,71.68
7439,2020/6/20 21:00,64.5,2.08,1.43,5.97,29.57,71.67
7440,2020/6/20 21:10,64.4,2.08,1.43,5.97,29.57,71.29
7441,2020/6/20 21:20,64.15,2.08,1.43,5.87,29.67,71.28
7442,2020/6/20 21:30,64.4,2.08,1.43,5.99,29.67,71.02
7443,2020/6/20 21:40,64.55,2.08,1.43,5.99,29.67,71.01
7444,2020/6/20 21:50,64.25,2.08,1.43,6.11,29.47,71.04
7445,2020/6/20 22:00,63.81,2.08,1.43,5.98,29.37,70.88
7446,2020/6/20 22:10,63.4,2.08,1.43,5.86,29.38,70.45
7447,2020/6/20 22:20,63.05,2.08,1.43,5.86,29.38,70.52
7448,2020/6/20 22:30,63.0,2.08,1.43,5.97,29.38,70.47
7449,2020/6/20 22:40,62.95,2.08,1.43,5.98,29.51,70.78
7450,2020/6/20 22:50,63.65,2.08,1.43,6.11,29.62,70.78
7451,2020/6/20 23:00,63.8,2.08,1.43,6.11,29.4,70.63
7452,2020/6/20 23:10,63.99,2.08,1.43,6.01,29.5,70.74
7453,2020/6/20 23:20,64.25,2.08,1.43,5.91,29.5,71.11
7454,2020/6/20 23:30,64.45,2.08,1.43,6.13,29.4,70.63
7455,2020/6/20 23:40,64.31,2.08,1.43,6.02,29.4,70.19
7456,2020/6/20 23:50,64.3,2.08,1.43,6.02,29.4,70.05
7457,2020/6/21 00:00,64.15,2.08,1.43,5.8,29.6,70.22
7458,2020/6/21 00:10,64.15,2.08,1.43,6.01,29.6,69.9
7459,2020/6/21 00:20,64.5,2.08,1.43,6.0,29.6,69.48
7460,2020/6/21 00:30,63.81,2.08,1.43,6.0,29.37,69.12
7461,2020/6/21 00:40,63.45,2.08,1.43,6.0,29.37,68.83
7462,2020/6/21 00:50,63.25,2.08,1.43,5.9,29.47,68.83
7463,2020/6/21 01:00,63.0,2.08,1.43,6.0,29.37,68.69
7464,2020/6/21 01:10,62.9,2.08,1.43,5.8,29.46,68.46
7465,2020/6/21 01:20,62.8,2.08,1.43,5.9,29.57,68.22
7466,2020/6/21 01:30,62.8,2.08,1.33,6.0,29.57,67.79
7467,2020/6/21 01:40,62.7,2.08,1.33,6.11,29.37,67.53
7468,2020/6/21 01:50,62.6,2.08,1.33,5.86,29.47,67.55
7469,2020/6/21 02:00,62.3,2.08,1.33,5.96,29.47,67.78
7470,2020/6/21 02:10,62.4,2.08,1.33,5.96,29.47,67.64
7471,2020/6/21 02:20,62.5,2.08,1.33,5.96,29.57,68.51
7472,2020/6/21 02:30,62.75,2.08,1.33,5.96,29.57,68.86
7473,2020/6/21 02:40,62.51,2.08,1.33,6.06,29.57,69.16
7474,2020/6/21 02:50,62.6,2.08,1.33,6.06,29.47,68.88
7475,2020/6/21 03:00,62.4,2.08,1.33,5.94,29.47,68.74
7476,2020/6/21 03:10,62.15,2.08,1.33,6.05,29.47,68.16
7477,2020/6/21 03:20,61.85,2.08,1.33,5.95,29.47,67.82
7478,2020/6/21 03:30,61.5,2.08,1.33,5.95,29.37,67.41
7479,2020/6/21 03:40,61.25,2.08,1.33,5.74,29.5,66.91
7480,2020/6/21 03:50,60.9,2.08,1.33,6.05,29.4,66.25
7481,2020/6/21 04:00,61.1,2.08,1.33,6.03,29.4,65.75
7482,2020/6/21 04:10,60.85,2.08,1.33,5.93,29.4,65.54
7483,2020/6/21 04:20,60.61,2.08,1.33,5.83,29.51,65.18
7484,2020/6/21 04:30,60.3,2.08,1.33,5.93,29.51,64.72
7485,2020/6/21 04:40,60.3,2.08,1.33,6.03,29.4,64.5
7486,2020/6/21 04:50,60.5,2.08,1.33,6.03,29.4,64.7
7487,2020/6/21 05:00,60.4,2.08,1.33,6.14,29.3,64.7
7488,2020/6/21 05:10,60.45,2.08,1.33,5.93,29.4,64.85
7489,2020/6/21 05:20,60.95,2.08,1.33,6.03,29.5,64.75
7490,2020/6/21 05:30,61.15,2.08,1.33,6.03,29.5,65.19
7491,2020/6/21 05:40,60.85,2.08,1.33,6.03,29.5,65.11
7492,2020/6/21 05:50,61.15,2.08,1.33,5.9,29.6,65.5
7493,2020/6/21 06:00,60.95,2.08,1.33,6.01,29.6,65.9
7494,2020/6/21 06:10,61.25,2.08,1.33,6.01,29.6,66.06
7495,2020/6/21 06:20,61.25,2.08,1.33,6.01,29.6,66.94
7496,2020/6/21 06:30,61.2,2.08,1.33,6.12,29.6,67.19
7497,2020/6/21 06:40,61.25,2.08,1.33,6.01,29.6,67.81
7498,2020/6/21 06:50,61.55,2.08,1.33,6.12,29.51,68.04
7499,2020/6/21 07:00,61.65,2.08,1.33,5.91,29.62,69.66
7500,2020/6/21 07:10,62.2,2.08,1.33,6.25,29.51,70.67
7501,2020/6/21 07:20,62.4,2.08,1.33,6.05,29.62,70.75
7502,2020/6/21 07:30,63.15,2.08,1.33,5.95,29.62,70.65
7503,2020/6/21 07:40,62.95,2.08,1.33,6.16,29.62,71.9
7504,2020/6/21 07:50,63.4,2.08,1.33,6.03,29.72,72.91
7505,2020/6/21 08:00,62.8,2.08,1.33,6.02,29.38,72.81
7506,2020/6/21 08:10,62.7,2.08,1.33,6.03,29.4,73.27
7507,2020/6/21 08:20,63.8,2.08,1.33,5.82,29.72,73.17
7508,2020/6/21 08:30,64.05,2.08,1.33,6.34,29.5,73.13
7509,2020/6/21 08:40,63.6,2.08,1.43,6.13,29.28,73.92
7510,2020/6/21 08:50,63.55,2.08,1.43,6.11,29.3,73.23
7511,2020/6/21 09:00,63.56,2.08,1.43,5.9,29.28,73.43
7512,2020/6/21 09:10,63.81,2.08,1.43,5.89,29.5,72.76
7513,2020/6/21 09:20,63.15,2.08,1.43,5.9,29.51,72.5
7514,2020/6/21 09:30,62.9,2.08,1.43,6.0,29.51,72.41
7515,2020/6/21 09:40,63.05,2.08,1.43,6.0,29.51,72.65
7516,2020/6/21 09:50,63.05,2.08,1.43,6.01,29.5,72.68
7517,2020/6/21 10:00,63.05,2.08,1.43,6.01,29.4,71.79
7518,2020/6/21 10:10,62.95,2.08,1.43,5.91,29.5,72.05
7519,2020/6/21 10:20,62.1,2.08,1.43,6.13,29.04,68.67
7520,2020/6/21 10:30,61.5,2.08,1.33,5.48,29.46,68.22
7521,2020/6/21 10:40,62.1,2.08,1.33,5.83,30.01,70.05
7522,2020/6/21 10:50,63.05,2.08,1.33,6.18,29.9,69.67
7523,2020/6/21 11:00,63.75,2.08,1.33,6.18,29.59,69.8
7524,2020/6/21 11:10,64.8,2.08,1.43,6.19,29.57,70.86
7525,2020/6/21 11:20,64.9,2.08,1.43,6.2,29.47,71.14
7526,2020/6/21 11:30,64.5,2.08,1.43,6.0,29.37,71.44
7527,2020/6/21 11:40,64.9,2.08,1.43,5.89,29.6,75.0
7528,2020/6/21 11:50,64.85,2.08,1.43,5.89,29.72,74.5
7529,2020/6/21 12:00,64.81,2.08,1.43,6.1,29.62,75.5
7530,2020/6/21 12:10,64.75,2.08,1.43,6.09,29.62,74.91
7531,2020/6/21 12:20,64.35,2.08,1.43,5.98,29.28,74.18
7532,2020/6/21 12:30,63.65,2.08,1.43,5.87,29.28,72.63
7533,2020/6/21 12:40,62.95,2.08,1.43,5.74,29.38,72.38
7534,2020/6/21 12:50,62.85,2.08,1.43,5.95,29.4,72.35
7535,2020/6/21 13:00,62.3,2.08,1.43,5.94,29.4,71.83
7536,2020/6/21 13:10,62.6,2.08,1.43,5.94,29.5,72.18
7537,2020/6/21 13:20,62.9,2.08,1.43,5.94,29.6,72.53
7538,2020/6/21 13:30,63.55,2.08,1.43,5.94,29.72,71.9
7539,2020/6/21 13:40,64.05,2.08,1.43,6.04,29.72,71.74
7540,2020/6/21 13:50,64.1,2.08,1.43,6.26,29.59,72.92
7541,2020/6/21 14:00,64.05,2.08,1.43,6.02,29.47,73.59
7542,2020/6/21 14:10,64.0,2.08,1.43,6.2,29.25,73.59
7543,2020/6/21 14:20,64.0,2.08,1.43,5.87,29.35,73.6
7544,2020/6/21 14:30,64.4,2.08,1.43,5.99,29.46,73.13
7545,2020/6/21 14:40,65.05,2.08,1.43,5.77,29.89,74.23
7546,2020/6/21 14:50,65.0,2.08,1.43,6.33,29.47,73.8
7547,2020/6/21 15:00,64.65,2.08,1.43,6.08,29.37,73.06
7548,2020/6/21 15:10,64.75,2.08,1.43,5.85,29.37,73.56
7549,2020/6/21 15:20,64.35,2.08,1.43,5.97,29.47,74.18
7550,2020/6/21 15:30,64.46,2.08,1.43,5.98,29.47,73.86
7551,2020/6/21 15:40,63.8,2.08,1.43,5.98,29.37,72.97
7552,2020/6/21 15:50,63.5,2.08,1.43,5.98,29.37,71.38
7553,2020/6/21 16:00,63.5,2.08,1.43,5.87,29.47,72.39
7554,2020/6/21 16:10,63.56,2.08,1.43,5.88,29.37,71.64
7555,2020/6/21 16:20,63.45,2.08,1.43,5.98,29.37,70.9
7556,2020/6/21 16:30,63.6,2.08,1.43,5.87,29.57,71.5
7557,2020/6/21 16:40,64.05,2.08,1.43,5.98,29.57,72.14
7558,2020/6/21 16:50,64.49,2.08,1.43,5.97,29.69,72.02
7559,2020/6/21 17:00,64.71,2.08,1.43,6.18,29.69,71.94
7560,2020/6/21 17:10,65.0,2.08,1.43,6.18,29.69,72.21
7561,2020/6/21 17:20,65.0,2.08,1.43,6.08,29.59,71.84
7562,2020/6/21 17:30,64.7,2.08,1.43,5.97,29.59,71.94
7563,2020/6/21 17:40,64.75,2.08,1.43,5.97,29.57,71.98
7564,2020/6/21 17:50,64.71,2.08,1.43,5.95,29.47,71.68
7565,2020/6/21 18:00,64.35,2.08,1.43,6.05,29.47,70.73
7566,2020/6/21 18:10,64.0,2.08,1.43,5.95,29.37,70.75
7567,2020/6/21 18:20,63.81,2.08,1.43,5.95,29.37,70.53
7568,2020/6/21 18:30,63.45,2.08,1.43,5.95,29.35,70.63
7569,2020/6/21 18:40,63.65,2.08,1.43,5.94,29.46,70.11
7570,2020/6/21 18:50,63.6,2.08,1.43,6.05,29.35,69.98
7571,2020/6/21 19:00,63.75,2.08,1.43,5.93,29.57,69.93
7572,2020/6/21 19:10,63.75,2.08,1.43,6.03,29.57,69.77
7573,2020/6/21 19:20,63.6,2.08,1.43,6.02,29.37,69.93
7574,2020/6/21 19:30,63.65,2.08,1.43,6.12,29.25,70.03
7575,2020/6/21 19:40,63.95,2.08,1.43,5.86,29.57,70.22
7576,2020/6/21 19:50,64.0,2.08,1.43,6.06,29.57,70.28
7577,2020/6/21 20:00,63.8,2.08,1.43,6.06,29.57,70.14
7578,2020/6/21 20:10,63.85,2.08,1.43,6.06,29.47,69.7
7579,2020/6/21 20:20,63.9,2.08,1.43,5.94,29.47,69.7
7580,2020/6/21 20:30,64.31,2.08,1.43,5.94,29.69,70.17
7581,2020/6/21 20:40,64.35,2.08,1.43,6.05,29.69,70.15
7582,2020/6/21 20:50,64.25,2.08,1.43,6.18,29.47,69.96
7583,2020/6/21 21:00,64.15,2.08,1.43,5.95,29.47,70.46
7584,2020/6/21 21:10,64.25,2.08,1.43,5.95,29.57,70.65
7585,2020/6/21 21:20,64.3,2.08,1.43,5.95,29.57,70.15
7586,2020/6/21 21:30,63.85,2.08,1.43,6.05,29.37,70.13
7587,2020/6/21 21:40,63.55,2.08,1.43,5.95,29.37,69.83
7588,2020/6/21 21:50,63.85,2.08,1.43,5.93,29.6,69.88
7589,2020/6/21 22:00,63.85,2.08,1.43,5.93,29.72,70.21
7590,2020/6/21 22:10,63.95,2.08,1.43,6.06,29.51,70.01
7591,2020/6/21 22:20,63.85,2.08,1.43,6.06,29.51,70.2
7592,2020/6/21 22:30,63.81,2.08,1.43,5.96,29.62,69.77
7593,2020/6/21 22:40,63.6,2.08,1.43,6.21,29.4,69.39
7594,2020/6/21 22:50,63.55,2.08,1.43,5.89,29.28,68.71
7595,2020/6/21 23:00,63.4,2.08,1.43,5.89,29.38,68.44
7596,2020/6/21 23:10,63.15,2.08,1.43,5.99,29.5,67.89
7597,2020/6/21 23:20,62.55,2.08,1.43,5.99,29.4,67.44
7598,2020/6/21 23:30,61.95,2.08,1.33,5.79,29.4,67.09
7599,2020/6/21 23:40,61.85,2.08,1.33,5.89,29.4,67.32
7600,2020/6/21 23:50,61.95,2.08,1.33,5.89,29.4,67.59
7601,2020/6/22 00:00,61.85,2.08,1.33,5.99,29.4,67.68
7602,2020/6/22 00:10,61.81,2.08,1.33,5.99,29.3,67.65
7603,2020/6/22 00:20,62.4,2.08,1.33,5.89,29.5,67.49
7604,2020/6/22 00:30,62.7,2.08,1.33,6.0,29.5,67.6
7605,2020/6/22 00:40,63.1,2.08,1.33,6.0,29.6,67.44
7606,2020/6/22 00:50,62.5,2.08,1.33,6.21,29.47,67.08
7607,2020/6/22 01:00,62.55,2.08,1.33,5.99,29.47,66.37
7608,2020/6/22 01:10,62.6,2.08,1.33,5.99,29.47,65.71
7609,2020/6/22 01:20,62.15,2.08,1.33,5.99,29.47,65.73
7610,2020/6/22 01:30,61.65,2.08,1.33,5.99,29.37,65.77
7611,2020/6/22 01:40,61.35,2.08,1.33,5.97,29.35,66.02
7612,2020/6/22 01:50,61.55,2.08,1.33,5.76,29.57,66.38
7613,2020/6/22 02:00,61.75,2.08,1.33,5.86,29.67,66.19
7614,2020/6/22 02:10,61.55,2.08,1.33,6.18,29.59,66.23
7615,2020/6/22 02:20,61.4,2.08,1.33,5.83,29.47,66.62
7616,2020/6/22 02:30,61.25,2.08,1.33,5.94,29.47,66.09
7617,2020/6/22 02:40,61.1,2.08,1.33,6.04,29.25,65.93
7618,2020/6/22 02:50,61.15,2.08,1.33,5.82,29.46,65.5
7619,2020/6/22 03:00,60.99,2.08,1.33,5.92,29.47,64.95
7620,2020/6/22 03:10,61.15,2.08,1.33,6.05,29.67,64.98
7621,2020/6/22 03:20,60.75,2.08,1.33,5.96,29.37,64.82
7622,2020/6/22 03:30,60.75,2.08,1.33,5.75,29.79,64.6
7623,2020/6/22 03:40,60.75,2.08,1.33,6.21,29.59,64.21
7624,2020/6/22 03:50,60.4,2.08,1.33,5.98,29.22,63.48
7625,2020/6/22 04:00,60.3,2.08,1.33,5.77,29.43,62.91
7626,2020/6/22 04:10,59.9,2.08,1.33,5.88,29.43,62.54
7627,2020/6/22 04:20,59.75,2.08,1.33,6.0,29.43,62.38
7628,2020/6/22 04:30,59.35,2.08,1.33,6.0,29.31,62.49
7629,2020/6/22 04:40,59.65,2.08,1.33,5.79,29.43,62.41
7630,2020/6/22 04:50,59.65,2.08,1.33,5.89,29.53,62.61
7631,2020/6/22 05:00,59.7,2.08,1.33,5.89,29.64,63.34
7632,2020/6/22 05:10,59.75,2.08,1.33,6.09,29.64,63.76
7633,2020/6/22 05:20,60.09,2.08,1.33,6.09,29.64,63.56
7634,2020/6/22 05:30,60.05,2.08,1.33,5.96,29.53,63.62
7635,2020/6/22 05:40,60.2,2.08,1.33,6.06,29.53,63.47
7636,2020/6/22 05:50,60.4,2.08,1.33,6.06,29.53,64.43
7637,2020/6/22 06:00,60.35,2.08,1.33,5.96,29.64,65.24
7638,2020/6/22 06:10,60.55,2.08,1.33,5.97,29.64,65.53
7639,2020/6/22 06:20,60.56,2.08,1.33,5.98,29.54,65.68
7640,2020/6/22 06:30,60.7,2.08,1.33,5.98,29.64,65.71
7641,2020/6/22 06:40,60.9,2.08,1.33,5.98,29.54,65.77
7642,2020/6/22 06:50,60.85,2.08,1.33,6.08,29.54,65.89
7643,2020/6/22 07:00,60.75,2.08,1.33,6.08,29.44,67.23
7644,2020/6/22 07:10,61.5,2.08,1.33,5.98,29.67,68.03
7645,2020/6/22 07:20,61.95,2.08,1.33,6.08,29.57,70.32
7646,2020/6/22 07:30,62.7,2.08,1.33,6.08,29.67,72.5
7647,2020/6/22 07:40,63.1,2.08,1.33,6.18,29.57,73.12
7648,2020/6/22 07:50,63.0,2.08,1.33,6.03,29.57,73.12
7649,2020/6/22 08:00,62.81,2.08,1.33,6.03,29.57,73.8
7650,2020/6/22 08:10,62.7,2.08,1.33,6.03,29.57,73.7
7651,2020/6/22 08:20,62.45,2.08,1.33,6.03,29.37,73.15
7652,2020/6/22 08:30,62.15,2.08,1.33,5.82,29.47,74.83
7653,2020/6/22 08:40,62.1,2.08,1.33,5.92,29.47,74.96
7654,2020/6/22 08:50,62.35,2.08,1.33,5.92,29.57,73.31
7655,2020/6/22 09:00,61.95,2.08,1.33,6.02,29.47,74.25
7656,2020/6/22 09:10,61.95,2.08,1.33,6.02,29.47,74.47
7657,2020/6/22 09:20,61.8,2.08,1.33,6.02,29.47,74.18
7658,2020/6/22 09:30,61.8,2.08,1.33,5.9,29.47,74.63
7659,2020/6/22 09:40,61.75,2.08,1.33,6.01,29.37,74.47
7660,2020/6/22 09:50,61.9,2.08,1.33,5.9,29.47,74.79
7661,2020/6/22 10:00,62.25,2.08,1.33,5.9,29.79,73.95
7662,2020/6/22 10:10,62.6,2.08,1.33,6.23,29.59,73.5
7663,2020/6/22 10:20,61.85,2.08,1.33,6.1,29.24,73.03
7664,2020/6/22 10:30,61.45,2.08,1.33,5.89,29.35,72.2
7665,2020/6/22 10:40,61.6,2.08,1.33,5.78,29.46,72.8
7666,2020/6/22 10:50,61.99,2.08,1.33,6.0,29.57,73.07
7667,2020/6/22 11:00,62.69,2.08,1.33,5.99,29.67,74.84
7668,2020/6/22 11:10,63.05,2.08,1.33,6.2,29.67,74.06
7669,2020/6/22 11:20,62.99,2.08,1.33,6.08,29.57,75.23
7670,2020/6/22 11:30,62.95,2.08,1.33,5.98,29.57,75.26
7671,2020/6/22 11:40,63.2,2.08,1.33,5.88,29.67,76.1
7672,2020/6/22 11:50,63.5,2.08,1.33,5.97,29.67,75.07
7673,2020/6/22 12:00,63.45,2.08,1.33,6.07,29.57,75.9
7674,2020/6/22 12:10,63.5,2.08,1.33,6.07,29.57,76.97
7675,2020/6/22 12:20,63.65,2.08,1.33,5.95,29.57,76.47
7676,2020/6/22 12:30,63.6,2.08,1.33,5.95,29.57,77.58
7677,2020/6/22 12:40,63.5,2.08,1.33,5.97,29.57,76.69
7678,2020/6/22 12:50,63.65,2.08,1.33,5.97,29.57,76.8
7679,2020/6/22 13:00,63.7,2.08,1.33,5.97,29.57,76.88
7680,2020/6/22 13:10,64.15,2.08,1.33,5.97,29.67,78.29
7681,2020/6/22 13:20,64.15,2.08,1.43,6.27,29.37,78.7
7682,2020/6/22 13:30,64.15,2.08,1.43,6.06,29.37,78.01
7683,2020/6/22 13:40,64.25,2.08,1.43,5.96,29.37,77.63
7684,2020/6/22 13:50,63.85,2.08,1.43,5.93,29.25,78.09
7685,2020/6/22 14:00,63.95,2.08,1.43,5.83,29.47,77.66
7686,2020/6/22 14:10,63.81,2.08,1.43,6.03,29.47,77.23
7687,2020/6/22 14:20,64.1,2.08,1.43,6.03,29.57,76.8
7688,2020/6/22 14:30,63.81,2.08,1.43,6.01,29.47,76.92
7689,2020/6/22 14:40,63.9,2.08,1.43,6.01,29.57,77.79
7690,2020/6/22 14:50,63.95,2.08,1.43,6.01,29.47,75.6
7691,2020/6/22 15:00,63.95,2.08,1.43,6.12,29.37,75.56
7692,2020/6/22 15:10,63.8,2.08,1.43,5.79,29.47,75.51
7693,2020/6/22 15:20,63.95,2.08,1.43,6.03,29.47,75.4
7694,2020/6/22 15:30,64.45,2.08,1.43,6.03,29.47,75.1
7695,2020/6/22 15:40,64.6,2.08,1.43,6.13,29.37,74.34
7696,2020/6/22 15:50,64.6,2.08,1.43,6.02,29.37,73.08
7697,2020/6/22 16:00,63.75,2.08,1.43,5.91,29.37,72.71
7698,2020/6/22 16:10,62.99,2.08,1.43,5.81,29.47,72.7
7699,2020/6/22 16:20,62.1,2.08,1.43,6.03,29.25,71.43
7700,2020/6/22 16:30,62.15,2.08,1.33,5.81,29.46,70.75
7701,2020/6/22 16:40,62.3,2.08,1.33,5.81,29.67,71.84
7702,2020/6/22 16:50,62.75,2.08,1.33,6.03,29.79,73.5
7703,2020/6/22 17:00,63.45,2.08,1.33,6.16,29.59,74.43
7704,2020/6/22 17:10,64.45,2.08,1.33,6.05,29.69,75.49
7705,2020/6/22 17:20,64.85,2.08,1.43,6.29,29.47,73.38
7706,2020/6/22 17:30,64.5,2.08,1.43,6.06,29.47,73.94
7707,2020/6/22 17:40,64.6,2.08,1.43,6.06,29.37,73.55
7708,2020/6/22 17:50,64.75,2.08,1.43,5.95,29.47,73.27
7709,2020/6/22 18:00,64.45,2.08,1.43,6.05,29.47,73.37
7710,2020/6/22 18:10,64.05,2.08,1.43,6.05,29.37,73.08
7711,2020/6/22 18:20,63.8,2.08,1.43,5.83,29.35,72.08
7712,2020/6/22 18:30,63.55,2.08,1.43,5.93,29.35,71.9
7713,2020/6/22 18:40,63.69,2.08,1.43,5.93,29.35,71.48
7714,2020/6/22 18:50,63.75,2.08,1.43,6.03,29.35,71.66
7715,2020/6/22 19:00,63.8,2.08,1.43,5.92,29.46,71.58
7716,2020/6/22 19:10,63.9,2.08,1.43,6.02,29.46,71.78
7717,2020/6/22 19:20,64.6,2.08,1.43,6.02,29.67,72.74
7718,2020/6/22 19:30,65.11,2.08,1.43,6.26,29.57,73.18
7719,2020/6/22 19:40,64.95,2.08,1.43,6.15,29.57,70.55
7720,2020/6/22 19:50,64.76,2.08,1.43,6.05,29.37,71.13
7721,2020/6/22 20:00,64.2,2.08,1.43,5.83,29.47,71.03
7722,2020/6/22 20:10,64.2,2.08,1.43,5.83,29.57,71.43
7723,2020/6/22 20:20,64.35,2.08,1.43,5.93,29.57,71.22
7724,2020/6/22 20:30,64.35,2.08,1.43,5.93,29.67,71.34
7725,2020/6/22 20:40,64.25,2.08,1.43,6.14,29.54,71.42
7726,2020/6/22 20:50,64.4,2.08,1.43,5.79,29.66,71.4
7727,2020/6/22 21:00,64.6,2.08,1.43,6.1,29.76,71.48
7728,2020/6/22 21:10,64.35,2.08,1.43,6.1,29.54,71.32
7729,2020/6/22 21:20,64.1,2.08,1.43,6.08,29.31,71.46
7730,2020/6/22 21:30,64.2,2.08,1.43,5.97,29.31,71.05
7731,2020/6/22 21:40,63.55,2.08,1.43,5.97,29.21,70.62
7732,2020/6/22 21:50,62.85,2.08,1.43,5.86,29.21,69.51
7733,2020/6/22 22:00,62.8,2.08,1.43,5.76,29.43,68.01
7734,2020/6/22 22:10,62.7,2.08,1.43,5.87,29.53,66.21
7735,2020/6/22 22:20,62.2,2.08,1.33,5.97,29.53,65.45
7736,2020/6/22 22:30,61.9,2.08,1.33,6.08,29.43,65.03
7737,2020/6/22 22:40,61.4,2.08,1.33,5.86,29.22,64.86
7738,2020/6/22 22:50,61.4,2.08,1.33,5.86,29.43,65.08
7739,2020/6/22 23:00,61.7,2.08,1.33,5.86,29.66,65.55
7740,2020/6/22 23:10,61.75,2.08,1.33,6.08,29.66,65.86
7741,2020/6/22 23:20,61.8,2.08,1.33,6.09,29.44,65.94
7742,2020/6/22 23:30,61.6,2.08,1.33,5.99,29.54,66.34
7743,2020/6/22 23:40,61.95,2.08,1.33,6.0,29.54,66.67
7744,2020/6/22 23:50,61.45,2.08,1.33,6.0,29.44,66.87
7745,2020/6/23 00:00,60.85,2.08,1.33,5.79,29.54,67.23
7746,2020/6/23 00:10,60.95,2.08,1.33,6.11,29.54,67.64
7747,2020/6/23 00:20,60.75,2.08,1.33,5.87,29.43,67.74
7748,2020/6/23 00:30,61.25,2.08,1.33,5.87,29.64,67.73
7749,2020/6/23 00:40,61.81,2.08,1.33,6.19,29.64,67.59
7750,2020/6/23 00:50,61.65,2.08,1.33,6.19,29.44,67.88
7751,2020/6/23 01:00,61.75,2.08,1.33,5.84,29.43,67.75
7752,2020/6/23 01:10,62.15,2.08,1.33,5.94,29.53,67.79
7753,2020/6/23 01:20,62.5,2.08,1.33,6.14,29.43,68.1
7754,2020/6/23 01:30,62.45,2.08,1.33,6.03,29.53,68.2
7755,2020/6/23 01:40,62.85,2.08,1.33,6.01,29.53,68.3
7756,2020/6/23 01:50,62.8,2.08,1.33,6.01,29.53,68.32
7757,2020/6/23 02:00,62.95,2.08,1.33,5.92,29.75,68.52
7758,2020/6/23 02:10,62.7,2.08,1.33,6.13,29.64,68.3
7759,2020/6/23 02:20,62.6,2.08,1.33,5.91,29.44,67.92
7760,2020/6/23 02:30,62.4,2.08,1.33,6.03,29.44,67.61
7761,2020/6/23 02:40,62.6,2.08,1.33,6.03,29.44,67.34
7762,2020/6/23 02:50,62.7,2.08,1.33,6.03,29.33,67.02
7763,2020/6/23 03:00,62.41,2.08,1.33,5.79,29.53,66.82
7764,2020/6/23 03:10,62.4,2.08,1.33,5.89,29.64,66.65
7765,2020/6/23 03:20,62.51,2.08,1.33,6.0,29.75,66.56
7766,2020/6/23 03:30,62.1,2.08,1.33,6.1,29.54,66.66
7767,2020/6/23 03:40,62.15,2.08,1.33,5.98,29.54,66.64
7768,2020/6/23 03:50,62.45,2.08,1.33,5.98,29.44,66.55
7769,2020/6/23 04:00,62.0,2.08,1.33,5.98,29.44,66.63
7770,2020/6/23 04:10,61.9,2.08,1.33,6.1,29.33,66.58
7771,2020/6/23 04:20,61.55,2.08,1.33,5.87,29.43,66.68
7772,2020/6/23 04:30,61.35,2.08,1.33,5.99,29.33,66.68
7773,2020/6/23 04:40,61.3,2.08,1.33,5.89,29.43,66.7
7774,2020/6/23 04:50,61.5,2.08,1.33,5.99,29.53,66.54
7775,2020/6/23 05:00,61.7,2.08,1.33,5.99,29.64,66.53
7776,2020/6/23 05:10,61.9,2.08,1.33,6.11,29.54,66.35
7777,2020/6/23 05:20,61.7,2.08,1.33,6.11,29.54,65.77
7778,2020/6/23 05:30,61.55,2.08,1.33,6.0,29.33,65.58
7779,2020/6/23 05:40,61.29,2.08,1.33,5.82,29.44,65.83
7780,2020/6/23 05:50,61.4,2.08,1.33,5.92,29.44,66.82
7781,2020/6/23 06:00,61.4,2.08,1.33,5.92,29.54,67.3
7782,2020/6/23 06:10,61.4,2.08,1.33,5.92,29.54,68.08
7783,2020/6/23 06:20,61.5,2.08,1.33,5.92,29.64,69.09
7784,2020/6/23 06:30,61.65,2.08,1.33,6.16,29.54,70.0
7785,2020/6/23 06:40,61.59,2.08,1.33,6.05,29.44,70.92
7786,2020/6/23 06:50,62.19,2.08,1.33,6.05,29.44,71.05
7787,2020/6/23 07:00,62.45,2.08,1.33,6.16,29.33,71.91
7788,2020/6/23 07:10,63.2,2.08,1.33,5.93,29.54,71.9
7789,2020/6/23 07:20,63.56,2.08,1.33,6.05,29.75,72.36
7790,2020/6/23 07:30,63.85,2.08,1.33,6.15,29.64,72.62
7791,2020/6/23 07:40,63.4,2.08,1.33,6.16,29.54,72.82
7792,2020/6/23 07:50,63.4,2.08,1.33,6.16,29.43,73.35
7793,2020/6/23 08:00,63.75,2.08,1.33,5.95,29.64,73.8
7794,2020/6/23 08:10,63.85,2.08,1.33,6.15,29.44,73.27
7795,2020/6/23 08:20,63.6,2.08,1.43,5.9,29.44,74.22
7796,2020/6/23 08:30,63.0,2.08,1.43,5.9,29.44,74.31
7797,2020/6/23 08:40,62.75,2.08,1.43,6.02,29.44,73.35
7798,2020/6/23 08:50,62.6,2.08,1.43,6.02,29.44,73.01
7799,2020/6/23 09:00,62.85,2.08,1.43,6.03,29.33,72.68
7800,2020/6/23 09:10,62.95,2.08,1.43,5.92,29.53,73.88
7801,2020/6/23 09:20,62.65,2.08,1.43,6.03,29.53,73.77
7802,2020/6/23 09:30,62.85,2.08,1.43,6.03,29.43,73.84
7803,2020/6/23 09:40,62.75,2.08,1.33,6.02,29.53,73.45
7804,2020/6/23 09:50,62.9,2.08,1.33,5.99,29.64,72.02
7805,2020/6/23 10:00,62.6,2.08,1.33,5.99,29.64,72.48
7806,2020/6/23 10:10,62.75,2.08,1.33,6.24,29.54,73.37
7807,2020/6/23 10:20,62.49,2.08,1.33,6.13,29.33,72.96
7808,2020/6/23 10:30,62.5,2.08,1.33,6.0,29.33,72.59
7809,2020/6/23 10:40,62.31,2.08,1.33,5.79,29.43,72.89
7810,2020/6/23 10:50,62.35,2.08,1.33,5.9,29.53,72.72
7811,2020/6/23 11:00,62.55,2.08,1.33,6.13,29.64,72.6
7812,2020/6/23 11:10,62.3,2.08,1.33,6.0,29.64,72.96
7813,2020/6/23 11:20,61.85,2.08,1.33,6.21,29.33,72.73
7814,2020/6/23 11:30,61.35,2.08,1.33,5.9,29.33,72.9
7815,2020/6/23 11:40,61.65,2.08,1.33,5.8,29.53,74.89
7816,2020/6/23 11:50,62.0,2.08,1.33,6.02,29.64,74.8
7817,2020/6/23 12:00,63.1,2.08,1.33,6.02,29.75,75.13
7818,2020/6/23 12:10,63.9,2.08,1.33,6.23,29.64,74.81
7819,2020/6/23 12:20,63.95,2.08,1.33,6.13,29.54,74.78
7820,2020/6/23 12:30,64.25,2.08,1.33,5.99,29.54,76.41
7821,2020/6/23 12:40,64.35,2.08,1.43,6.09,29.54,75.86
7822,2020/6/23 12:50,64.7,2.08,1.43,5.89,29.75,78.22
7823,2020/6/23 13:00,64.95,2.08,1.43,6.11,29.54,78.21
7824,2020/6/23 13:10,65.71,2.08,1.43,5.97,29.76,80.27
7825,2020/6/23 13:20,65.85,2.08,1.43,6.29,29.44,78.58
7826,2020/6/23 13:30,65.25,2.08,1.43,6.08,29.33,78.45
7827,2020/6/23 13:40,65.0,2.08,1.43,5.96,29.22,77.21
7828,2020/6/23 13:50,64.15,2.08,1.43,5.74,29.33,76.3
7829,2020/6/23 14:00,63.55,2.08,1.43,5.95,29.33,74.75
7830,2020/6/23 14:10,62.9,2.08,1.43,5.83,29.31,74.76
7831,2020/6/23 14:20,62.7,2.08,1.43,5.83,29.44,74.56
7832,2020/6/23 14:30,62.7,2.08,1.43,5.83,29.54,73.88
7833,2020/6/23 14:40,62.5,2.08,1.43,5.92,29.54,74.36
7834,2020/6/23 14:50,62.65,2.08,1.43,5.92,29.54,75.1
7835,2020/6/23 15:00,63.25,2.08,1.33,5.92,29.75,75.57
7836,2020/6/23 15:10,63.84,2.08,1.33,6.16,29.75,76.05
7837,2020/6/23 15:20,64.2,2.08,1.43,6.16,29.64,75.85
7838,2020/6/23 15:30,64.05,2.08,1.43,6.16,29.44,73.83
7839,2020/6/23 15:40,63.55,2.08,1.43,6.05,29.44,74.46
7840,2020/6/23 15:50,62.75,2.08,1.43,5.95,29.33,74.45
7841,2020/6/23 16:00,63.15,2.08,1.43,5.82,29.53,75.6
7842,2020/6/23 16:10,63.45,2.08,1.43,5.92,29.53,75.93
7843,2020/6/23 16:20,64.65,2.08,1.43,6.13,29.54,76.06
7844,2020/6/23 16:30,65.4,2.08,1.43,6.13,29.64,74.26
7845,2020/6/23 16:40,64.75,2.08,1.43,6.11,29.33,74.28
7846,2020/6/23 16:50,63.95,2.08,1.43,5.98,29.43,73.79
7847,2020/6/23 17:00,63.4,2.08,1.43,5.87,29.33,73.67
7848,2020/6/23 17:10,62.79,2.08,1.43,5.87,29.33,73.72
7849,2020/6/23 17:20,62.8,2.08,1.43,5.87,29.53,75.2
7850,2020/6/23 17:30,63.65,2.08,1.43,6.08,29.66,75.12
7851,2020/6/23 17:40,63.95,2.08,1.43,6.08,29.66,74.51
7852,2020/6/23 17:50,64.3,2.08,1.43,6.08,29.66,74.46
7853,2020/6/23 18:00,64.35,2.08,1.43,6.08,29.54,73.95
7854,2020/6/23 18:10,64.6,2.08,1.43,5.95,29.54,73.37
7855,2020/6/23 18:20,64.4,2.08,1.43,5.95,29.54,73.32
7856,2020/6/23 18:30,64.31,2.08,1.43,6.05,29.54,73.36
7857,2020/6/23 18:40,64.4,2.08,1.43,5.95,29.54,73.29
7858,2020/6/23 18:50,64.5,2.08,1.43,6.05,29.54,73.66
7859,2020/6/23 19:00,64.6,2.08,1.43,6.05,29.54,73.83
7860,2020/6/23 19:10,64.7,2.08,1.43,6.05,29.54,74.08
7861,2020/6/23 19:20,64.85,2.08,1.43,5.95,29.54,74.12
7862,2020/6/23 19:30,64.7,2.08,1.43,5.95,29.54,74.07
7863,2020/6/23 19:40,64.85,2.08,1.43,5.95,29.54,74.14
7864,2020/6/23 19:50,64.95,2.08,1.43,5.96,29.64,73.87
7865,2020/6/23 20:00,65.45,2.08,1.43,5.97,29.75,73.79
7866,2020/6/23 20:10,65.8,2.08,1.43,6.07,29.75,73.91
7867,2020/6/23 20:20,65.45,2.08,1.43,6.21,29.43,73.73
7868,2020/6/23 20:30,65.25,2.08,1.43,6.0,29.33,73.75
7869,2020/6/23 20:40,65.15,2.08,1.43,5.9,29.33,73.38
7870,2020/6/23 20:50,65.1,2.08,1.43,6.01,29.43,73.58
7871,2020/6/23 21:00,64.69,2.08,1.43,5.9,29.43,73.5
7872,2020/6/23 21:10,64.4,2.08,1.43,6.01,29.43,73.64
7873,2020/6/23 21:20,64.45,2.08,1.43,6.03,29.43,73.69
7874,2020/6/23 21:30,64.1,2.08,1.43,5.93,29.33,73.46
7875,2020/6/23 21:40,64.25,2.08,1.43,5.93,29.43,73.42
7876,2020/6/23 21:50,64.25,2.08,1.43,5.93,29.43,73.21
7877,2020/6/23 22:00,64.05,2.08,1.43,6.03,29.33,72.86
7878,2020/6/23 22:10,63.95,2.08,1.43,6.03,29.33,73.08
7879,2020/6/23 22:20,64.05,2.08,1.43,6.03,29.53,73.2
7880,2020/6/23 22:30,64.19,2.08,1.43,6.03,29.43,73.24
7881,2020/6/23 22:40,64.31,2.08,1.43,5.82,29.53,73.28
7882,2020/6/23 22:50,63.9,2.08,1.43,6.03,29.53,73.05
7883,2020/6/23 23:00,64.05,2.08,1.43,5.92,29.64,72.76
7884,2020/6/23 23:10,64.0,2.08,1.43,6.13,29.43,72.36
7885,2020/6/23 23:20,64.15,2.08,1.43,5.93,29.53,72.3
7886,2020/6/23 23:30,64.31,2.08,1.43,6.04,29.53,71.99
7887,2020/6/23 23:40,64.65,2.08,1.43,6.25,29.43,71.52
7888,2020/6/23 23:50,64.35,2.08,1.43,6.03,29.31,70.93
7889,2020/6/24 00:00,64.0,2.08,1.43,5.92,29.31,70.46
7890,2020/6/24 00:10,64.15,2.08,1.43,5.82,29.53,71.38
7891,2020/6/24 00:20,63.9,2.08,1.43,6.03,29.53,71.57
7892,2020/6/24 00:30,64.05,2.08,1.43,6.03,29.53,71.55
7893,2020/6/24 00:40,64.05,2.08,1.43,6.03,29.64,71.22
7894,2020/6/24 00:50,64.0,2.08,1.43,6.03,29.54,71.02
7895,2020/6/24 01:00,63.8,2.08,1.43,5.92,29.54,70.89
7896,2020/6/24 01:10,63.85,2.08,1.43,5.92,29.64,70.73
7897,2020/6/24 01:20,63.75,2.08,1.43,6.03,29.54,70.69
7898,2020/6/24 01:30,63.0,2.08,1.43,6.13,29.43,70.47
7899,2020/6/24 01:40,62.8,2.08,1.43,5.91,29.53,70.38
7900,2020/6/24 01:50,62.65,2.08,1.33,5.91,29.53,70.31
7901,2020/6/24 02:00,62.35,2.08,1.33,6.01,29.43,70.3
7902,2020/6/24 02:10,62.31,2.08,1.33,5.9,29.35,70.52
7903,2020/6/24 02:20,62.7,2.08,1.33,5.8,29.57,70.43
7904,2020/6/24 02:30,62.6,2.08,1.33,6.0,29.67,70.19
7905,2020/6/24 02:40,62.25,2.08,1.33,6.11,29.37,69.88
7906,2020/6/24 02:50,62.49,2.08,1.33,5.9,29.47,69.61
7907,2020/6/24 03:00,62.49,2.08,1.33,6.02,29.47,69.19
7908,2020/6/24 03:10,62.05,2.08,1.33,6.02,29.47,68.9
7909,2020/6/24 03:20,63.35,2.08,1.33,5.91,29.37,68.42
7910,2020/6/24 03:30,62.15,2.08,1.33,5.9,29.47,67.95
7911,2020/6/24 03:40,62.25,2.08,1.33,6.0,29.47,68.33
7912,2020/6/24 03:50,62.15,2.08,1.33,6.11,29.47,68.3
7913,2020/6/24 04:00,62.1,2.08,1.33,6.03,29.37,68.13
7914,2020/6/24 04:10,62.2,2.08,1.33,5.92,29.47,67.92
7915,2020/6/24 04:20,62.29,2.08,1.33,5.92,29.57,68.14
7916,2020/6/24 04:30,62.35,2.08,1.33,6.03,29.57,67.62
7917,2020/6/24 04:40,62.24,2.08,1.33,6.03,29.47,67.46
7918,2020/6/24 04:50,62.35,2.08,1.33,6.03,29.47,67.81
7919,2020/6/24 05:00,62.4,2.08,1.33,6.03,29.47,67.92
7920,2020/6/24 05:10,62.4,2.08,1.33,6.03,29.47,67.68
7921,2020/6/24 05:20,62.56,2.08,1.33,5.9,29.47,68.14
7922,2020/6/24 05:30,62.45,2.08,1.33,5.9,29.57,68.74
7923,2020/6/24 05:40,62.95,2.08,1.33,6.0,29.67,68.82
7924,2020/6/24 05:50,63.3,2.08,1.33,6.21,29.47,69.12
7925,2020/6/24 06:00,63.35,2.08,1.33,6.08,29.67,69.51
7926,2020/6/24 06:10,63.15,2.08,1.33,5.97,29.57,70.1
7927,2020/6/24 06:20,63.7,2.08,1.33,5.97,29.67,70.49
7928,2020/6/24 06:30,63.31,2.08,1.33,6.08,29.57,71.12
7929,2020/6/24 06:40,63.2,2.08,1.33,5.97,29.57,71.72
7930,2020/6/24 06:50,63.3,2.08,1.33,5.97,29.57,72.59
7931,2020/6/24 07:00,63.4,2.08,1.33,5.97,29.67,72.58
7932,2020/6/24 07:10,63.6,2.08,1.33,5.97,29.57,72.62
7933,2020/6/24 07:20,63.75,2.08,1.33,6.08,29.57,73.78
7934,2020/6/24 07:30,63.85,2.08,1.33,5.97,29.57,73.76
7935,2020/6/24 07:40,63.75,2.08,1.33,6.1,29.47,74.13
7936,2020/6/24 07:50,63.95,2.08,1.33,6.0,29.47,74.47
7937,2020/6/24 08:00,63.95,2.08,1.33,6.0,29.47,73.7
7938,2020/6/24 08:10,63.85,2.08,1.43,5.9,29.37,73.08
7939,2020/6/24 08:20,63.6,2.08,1.43,5.88,29.35,72.26
7940,2020/6/24 08:30,63.45,2.08,1.43,5.88,29.46,73.24
7941,2020/6/24 08:40,63.95,2.08,1.43,5.88,29.57,73.89
7942,2020/6/24 08:50,64.05,2.08,1.43,6.11,29.54,72.53
7943,2020/6/24 09:00,63.95,2.08,1.43,6.11,29.44,72.27
7944,2020/6/24 09:10,63.2,2.08,1.43,5.99,29.44,72.51
7945,2020/6/24 09:20,63.1,2.08,1.43,5.89,29.44,74.63
7946,2020/6/24 09:30,63.4,2.08,1.43,6.03,29.54,74.09
7947,2020/6/24 09:40,63.6,2.08,1.43,5.92,29.64,73.62
7948,2020/6/24 09:50,63.7,2.08,1.33,6.02,29.64,74.26
7949,2020/6/24 10:00,64.05,2.08,1.33,6.02,29.64,74.3
7950,2020/6/24 10:10,63.55,2.08,1.43,6.13,29.43,75.17
7951,2020/6/24 10:20,63.65,2.08,1.43,6.02,29.43,74.79
7952,2020/6/24 10:40,63.25,2.08,1.43,5.77,29.53,74.24
7953,2020/6/24 10:50,63.3,2.08,1.43,5.87,29.5,74.33
7954,2020/6/24 11:00,63.25,2.08,1.43,5.87,29.5,75.96
7955,2020/6/24 11:10,63.95,2.08,1.43,5.98,29.6,75.47
7956,2020/6/24 11:20,64.8,2.08,1.43,6.08,29.6,76.09
7957,2020/6/24 11:30,65.25,2.08,1.43,6.18,29.62,76.46
7958,2020/6/24 11:40,64.85,2.08,1.43,6.06,29.62,75.35
7959,2020/6/24 11:50,64.15,2.08,1.43,6.06,29.4,76.12
7960,2020/6/24 12:00,63.7,2.08,1.43,5.85,29.4,75.27
7961,2020/6/24 12:10,63.4,2.08,1.43,5.85,29.4,74.71
7962,2020/6/24 12:20,63.4,2.08,1.43,5.95,29.4,76.0
7963,2020/6/24 12:30,63.85,2.08,1.43,6.07,29.5,76.21
7964,2020/6/24 12:40,64.45,2.08,1.43,5.85,29.72,79.46
7965,2020/6/24 12:50,66.4,2.08,1.43,6.16,29.82,81.71
7966,2020/6/24 13:00,67.4,2.08,1.54,6.29,29.72,80.68
7967,2020/6/24 13:10,67.0,2.08,1.54,6.14,29.47,80.53
7968,2020/6/24 13:20,66.35,2.08,1.54,6.02,29.37,80.03
7969,2020/6/24 13:30,65.9,2.08,1.54,6.01,29.37,80.27
7970,2020/6/24 13:40,65.4,2.08,1.54,6.11,29.15,79.31
7971,2020/6/24 13:50,65.3,2.08,1.54,5.9,29.28,79.39
7972,2020/6/24 14:00,65.1,2.08,1.54,5.9,29.38,78.97
7973,2020/6/24 14:10,65.05,2.08,1.54,6.0,29.5,78.47
7974,2020/6/24 14:20,65.2,2.08,1.54,6.0,29.5,78.2
7975,2020/6/24 14:30,65.2,2.08,1.54,6.1,29.4,77.9
7976,2020/6/24 14:40,65.15,2.08,1.54,6.1,29.4,77.53
7977,2020/6/24 14:50,64.9,2.08,1.54,6.08,29.3,76.29
7978,2020/6/24 15:00,65.0,2.08,1.54,5.87,29.5,76.91
7979,2020/6/24 15:10,65.0,2.08,1.44,5.98,29.6,77.3
7980,2020/6/24 15:20,64.85,2.08,1.44,5.98,29.6,77.67
7981,2020/6/24 15:30,64.75,2.08,1.44,5.88,29.57,77.64
7982,2020/6/24 15:40,65.0,2.08,1.44,5.99,29.57,77.61
7983,2020/6/24 15:50,66.05,2.08,1.44,6.09,29.57,77.24
7984,2020/6/24 16:00,66.0,2.08,1.54,6.08,29.47,76.59
7985,2020/6/24 16:10,66.05,2.08,1.54,5.97,29.57,76.86
7986,2020/6/24 16:20,65.95,2.08,1.54,5.97,29.47,77.16
7987,2020/6/24 16:30,66.25,2.08,1.54,5.97,29.57,77.13
7988,2020/6/24 16:40,66.0,2.08,1.54,5.97,29.57,76.74
7989,2020/6/24 16:50,66.1,2.08,1.54,6.0,29.57,76.29
7990,2020/6/24 17:00,66.05,2.08,1.54,6.0,29.57,76.16
7991,2020/6/24 17:10,65.95,2.08,1.54,6.0,29.57,76.34
7992,2020/6/24 17:20,65.25,2.08,1.54,6.0,29.47,75.14
7993,2020/6/24 17:30,64.71,2.08,1.54,6.0,29.47,75.06
7994,2020/6/24 17:40,64.21,2.08,1.54,6.0,29.37,74.85
7995,2020/6/24 17:50,64.5,2.08,1.44,5.88,29.47,74.82
7996,2020/6/24 18:00,64.7,2.08,1.44,5.98,29.47,75.05
7997,2020/6/24 18:10,64.65,2.08,1.44,6.09,29.47,75.12
7998,2020/6/24 18:20,64.8,2.08,1.44,5.98,29.47,74.86
7999,2020/6/24 18:30,64.85,2.08,1.44,5.98,29.47,74.6
8000,2020/6/24 18:40,64.89,2.08,1.44,5.98,29.47,74.26
8001,2020/6/24 18:50,64.6,2.08,1.44,5.97,29.37,74.04
8002,2020/6/24 19:00,64.85,2.08,1.44,5.97,29.47,73.76
8003,2020/6/24 19:10,64.5,2.08,1.44,5.97,29.47,73.96
8004,2020/6/24 19:20,64.15,2.08,1.44,6.08,29.37,73.83
8005,2020/6/24 19:30,64.1,2.08,1.44,5.96,29.47,73.28
8006,2020/6/24 19:40,64.25,2.08,1.44,5.96,29.47,73.45
8007,2020/6/24 19:50,64.0,2.08,1.44,5.96,29.47,73.52
8008,2020/6/24 20:00,64.15,2.08,1.44,5.95,29.47,73.9
8009,2020/6/24 20:10,64.3,2.08,1.44,5.95,29.57,74.41
8010,2020/6/24 20:20,64.4,2.08,1.44,6.06,29.57,74.34
8011,2020/6/24 20:30,64.69,2.08,1.44,6.06,29.57,74.45
8012,2020/6/24 20:40,64.31,2.08,1.44,6.06,29.57,73.33
8013,2020/6/24 20:50,64.05,2.08,1.44,6.06,29.47,72.4
8014,2020/6/24 21:00,63.2,2.08,1.44,5.95,29.37,72.57
8015,2020/6/24 21:10,62.4,2.08,1.44,5.95,29.37,72.04
8016,2020/6/24 21:20,62.54,2.08,1.44,5.95,29.37,71.95
8017,2020/6/24 21:30,62.75,2.08,1.44,5.95,29.37,71.93
8018,2020/6/24 21:40,63.05,2.08,1.44,5.95,29.57,72.53
8019,2020/6/24 21:50,63.7,2.08,1.44,5.95,29.67,72.72
8020,2020/6/24 22:00,64.35,2.08,1.44,6.05,29.67,72.75
8021,2020/6/24 22:10,64.3,2.08,1.44,6.15,29.57,73.1
8022,2020/6/24 22:20,64.45,2.08,1.44,5.93,29.67,73.12
8023,2020/6/24 22:30,64.5,2.08,1.44,6.03,29.57,73.23
8024,2020/6/24 22:40,63.95,2.08,1.44,6.03,29.57,73.31
8025,2020/6/24 22:50,63.65,2.08,1.44,5.92,29.47,73.68
8026,2020/6/24 23:00,63.7,2.08,1.44,5.92,29.57,73.4
8027,2020/6/24 23:10,64.1,2.08,1.44,5.92,29.57,72.78
8028,2020/6/24 23:20,64.5,2.08,1.44,6.17,29.47,72.64
8029,2020/6/24 23:30,65.06,2.08,1.44,5.97,29.59,72.4
8030,2020/6/24 23:40,64.85,2.08,1.44,6.17,29.47,72.37
8031,2020/6/24 23:50,65.06,2.08,1.44,6.06,29.47,72.21
8032,2020/6/25 00:00,64.31,2.08,1.44,5.95,29.37,72.13
8033,2020/6/25 00:10,64.25,2.08,1.44,5.95,29.47,72.32
8034,2020/6/25 00:20,64.0,2.08,1.44,5.95,29.47,72.48
8035,2020/6/25 00:30,64.06,2.08,1.44,6.05,29.47,72.99
8036,2020/6/25 00:40,64.05,2.08,1.44,5.93,29.47,73.01
8037,2020/6/25 00:50,64.0,2.08,1.44,5.93,29.47,72.87
8038,2020/6/25 01:00,63.85,2.08,1.44,5.93,29.47,72.43
8039,2020/6/25 01:10,64.05,2.08,1.44,5.83,29.47,72.31
8040,2020/6/25 01:20,63.85,2.08,1.44,5.93,29.47,72.23
8041,2020/6/25 01:30,63.9,2.08,1.44,5.93,29.57,71.8
8042,2020/6/25 01:40,63.45,2.08,1.44,6.03,29.47,71.2
8043,2020/6/25 01:50,63.05,2.08,1.44,6.03,29.35,70.13
8044,2020/6/25 02:00,62.45,2.08,1.44,5.93,29.25,69.53
8045,2020/6/25 02:10,62.35,2.08,1.34,5.83,29.35,68.73
8046,2020/6/25 02:20,61.75,2.08,1.34,5.84,29.46,68.09
8047,2020/6/25 02:30,61.95,2.08,1.34,5.95,29.46,67.61
8048,2020/6/25 02:40,61.65,2.08,1.34,6.05,29.46,66.68
8049,2020/6/25 02:50,61.35,2.08,1.34,5.95,29.33,66.44
8050,2020/6/25 03:00,61.1,2.08,1.34,5.84,29.43,66.36
8051,2020/6/25 03:10,61.15,2.08,1.34,5.95,29.43,65.99
8052,2020/6/25 03:20,61.2,2.08,1.34,5.95,29.53,66.3
8053,2020/6/25 03:30,61.06,2.08,1.34,6.05,29.53,66.04
8054,2020/6/25 03:40,61.25,2.08,1.34,6.05,29.53,65.29
8055,2020/6/25 03:50,61.15,2.08,1.34,6.05,29.43,64.87
8056,2020/6/25 04:00,61.15,2.08,1.34,6.05,29.43,64.91
8057,2020/6/25 04:10,61.25,2.08,1.34,6.05,29.33,64.85
8058,2020/6/25 04:20,60.75,2.08,1.34,6.06,29.33,64.5
8059,2020/6/25 04:30,60.65,2.08,1.34,5.83,29.43,64.47
8060,2020/6/25 04:40,60.65,2.08,1.34,5.95,29.53,64.56
8061,2020/6/25 04:50,60.65,2.08,1.34,6.05,29.53,64.18
8062,2020/6/25 05:00,60.55,2.08,1.34,6.05,29.53,64.17
8063,2020/6/25 05:10,60.25,2.08,1.34,6.05,29.4,64.27
8064,2020/6/25 05:20,60.45,2.08,1.34,5.95,29.5,64.39
8065,2020/6/25 05:30,60.6,2.08,1.34,5.95,29.5,64.74
8066,2020/6/25 05:40,60.56,2.08,1.34,5.94,29.5,65.12
8067,2020/6/25 05:50,60.85,2.08,1.34,5.94,29.6,65.18
8068,2020/6/25 06:00,61.05,2.08,1.34,6.03,29.6,65.81
8069,2020/6/25 06:10,61.2,2.08,1.34,6.16,29.62,66.25
8070,2020/6/25 06:20,61.1,2.08,1.34,6.05,29.51,67.06
8071,2020/6/25 06:30,60.9,2.08,1.34,5.95,29.51,67.66
8072,2020/6/25 06:40,61.35,2.08,1.34,5.96,29.62,69.04
8073,2020/6/25 06:50,61.7,2.08,1.34,5.97,29.51,69.57
8074,2020/6/25 07:00,61.79,2.08,1.34,5.97,29.62,70.52
8075,2020/6/25 07:10,61.95,2.08,1.34,6.21,29.4,70.44
8076,2020/6/25 07:20,61.75,2.08,1.34,6.0,29.4,70.85
8077,2020/6/25 07:30,61.8,2.08,1.34,6.0,29.38,71.51
8078,2020/6/25 07:40,61.85,2.08,1.34,5.9,29.5,72.25
8079,2020/6/25 07:50,62.1,2.08,1.34,5.9,29.6,72.56
8080,2020/6/25 08:00,62.2,2.08,1.34,6.02,29.6,72.95
8081,2020/6/25 08:10,62.9,2.08,1.34,6.35,29.51,72.98
8082,2020/6/25 08:20,62.85,2.08,1.34,6.03,29.62,73.33
8083,2020/6/25 08:30,62.69,2.08,1.34,6.03,29.4,73.42
8084,2020/6/25 08:40,62.75,2.08,1.34,5.92,29.5,73.42
8085,2020/6/25 08:50,62.8,2.08,1.34,6.02,29.4,73.85
8086,2020/6/25 09:00,62.6,2.08,1.34,6.02,29.3,74.07
8087,2020/6/25 09:10,62.65,2.08,1.34,5.9,29.4,73.72
8088,2020/6/25 09:20,62.55,2.08,1.34,6.0,29.4,75.12
8089,2020/6/25 09:30,62.45,2.08,1.34,5.9,29.4,73.86
8090,2020/6/25 09:40,62.4,2.08,1.34,5.88,29.5,74.06
8091,2020/6/25 09:50,62.3,2.08,1.34,6.0,29.5,71.88
8092,2020/6/25 10:00,61.55,2.08,1.34,6.0,29.5,72.72
8093,2020/6/25 10:10,61.65,2.08,1.34,5.9,29.5,72.09
8094,2020/6/25 10:20,61.56,2.08,1.34,6.01,29.5,72.55
8095,2020/6/25 10:30,62.1,2.08,1.34,6.01,29.5,71.85
8096,2020/6/25 10:40,62.7,2.08,1.34,5.9,29.72,71.48
8097,2020/6/25 10:50,63.06,2.08,1.34,6.02,29.72,72.29
8098,2020/6/25 11:00,62.95,2.08,1.34,6.13,29.51,74.08
8099,2020/6/25 11:10,63.2,2.08,1.34,6.02,29.51,75.39
8100,2020/6/25 11:20,63.55,2.08,1.34,5.9,29.62,77.1
8101,2020/6/25 11:30,64.81,2.08,1.34,6.14,29.72,77.68
8102,2020/6/25 11:40,64.9,2.08,1.44,6.14,29.62,78.29
8103,2020/6/25 11:50,64.8,2.08,1.44,6.16,29.4,76.28
8104,2020/6/25 12:00,64.41,2.08,1.44,5.94,29.4,76.3
8105,2020/6/25 12:10,63.7,2.08,1.44,5.94,29.4,77.52
8106,2020/6/25 12:20,63.7,2.08,1.44,6.06,29.3,77.81
8107,2020/6/25 12:30,63.7,2.08,1.44,5.86,29.5,78.87
8108,2020/6/25 12:40,64.45,2.08,1.44,5.96,29.72,79.32
8109,2020/6/25 12:50,65.6,2.08,1.44,6.16,29.62,79.19
8110,2020/6/25 13:00,66.2,2.08,1.44,6.16,29.51,78.97
8111,2020/6/25 13:10,66.49,2.08,1.54,6.16,29.62,78.46
8112,2020/6/25 13:20,66.35,2.08,1.54,6.05,29.62,78.26
8113,2020/6/25 13:30,66.4,2.08,1.54,6.05,29.62,79.31
8114,2020/6/25 13:40,66.25,2.08,1.54,6.08,29.62,78.79
8115,2020/6/25 13:50,65.95,2.08,1.54,6.0,29.51,79.05
8116,2020/6/25 14:00,66.31,2.08,1.54,5.9,29.51,80.32
8117,2020/6/25 14:10,66.1,2.08,1.54,6.02,29.51,78.52
8118,2020/6/25 14:20,65.9,2.08,1.54,6.0,29.28,78.68
8119,2020/6/25 14:30,65.71,2.08,1.54,5.9,29.38,78.15
8120,2020/6/25 14:40,65.35,2.08,1.54,5.9,29.38,77.11
8121,2020/6/25 14:50,65.3,2.08,1.54,5.9,29.5,77.31
8122,2020/6/25 15:00,65.55,2.08,1.54,5.91,29.5,78.52
8123,2020/6/25 15:10,65.7,2.08,1.54,6.11,29.3,74.86
8124,2020/6/25 15:20,64.1,2.08,1.54,5.9,29.08,73.84
8125,2020/6/25 15:30,63.8,2.08,1.43,5.79,29.43,73.3
8126,2020/6/25 15:40,64.05,2.08,1.43,5.79,29.64,73.15
8127,2020/6/25 15:50,64.29,2.08,1.43,6.11,29.64,73.0
8128,2020/6/25 16:00,64.21,2.08,1.43,6.11,29.44,72.69
8129,2020/6/25 16:10,63.5,2.08,1.43,6.11,29.33,72.16
8130,2020/6/25 16:20,63.6,2.08,1.43,5.77,29.46,71.22
8131,2020/6/25 16:30,63.45,2.08,1.43,5.89,29.57,71.05
8132,2020/6/25 16:40,63.65,2.08,1.43,6.0,29.57,72.15
8133,2020/6/25 16:50,63.75,2.08,1.43,6.0,29.47,71.58
8134,2020/6/25 17:00,63.7,2.08,1.43,6.1,29.37,70.43
8135,2020/6/25 17:10,63.44,2.08,1.43,5.9,29.47,71.0
8136,2020/6/25 17:20,63.75,2.08,1.43,6.0,29.57,73.59
8137,2020/6/25 17:30,64.4,2.08,1.43,6.0,29.67,74.28
8138,2020/6/25 17:40,65.15,2.08,1.43,6.24,29.47,73.22
8139,2020/6/25 17:50,65.35,2.08,1.43,6.13,29.47,73.02
8140,2020/6/25 18:00,65.3,2.08,1.43,6.13,29.47,72.69
8141,2020/6/25 18:10,65.05,2.08,1.43,6.03,29.37,72.21
8142,2020/6/25 18:20,64.35,2.08,1.43,5.93,29.47,71.94
8143,2020/6/25 18:30,64.45,2.08,1.43,5.93,29.47,71.67
8144,2020/6/25 18:40,64.55,2.08,1.43,6.04,29.37,71.79
8145,2020/6/25 18:50,64.55,2.08,1.43,5.92,29.57,71.94
8146,2020/6/25 19:00,64.85,2.08,1.43,5.92,29.57,72.31
8147,2020/6/25 19:10,65.15,2.08,1.43,6.03,29.67,72.54
8148,2020/6/25 19:20,65.1,2.08,1.43,6.03,29.47,72.44
8149,2020/6/25 19:30,65.1,2.08,1.43,6.03,29.57,72.25
8150,2020/6/25 19:40,65.0,2.08,1.43,6.03,29.57,72.35
8151,2020/6/25 19:50,65.05,2.08,1.43,6.03,29.57,72.65
8152,2020/6/25 20:00,64.85,2.08,1.43,5.92,29.47,72.28
8153,2020/6/25 20:10,63.95,2.08,1.43,6.03,29.37,69.73
8154,2020/6/25 20:20,62.9,2.08,1.43,5.92,29.25,70.31
8155,2020/6/25 20:30,62.85,2.08,1.43,5.7,29.57,70.8
8156,2020/6/25 20:40,63.85,2.08,1.33,5.8,30.01,71.64
8157,2020/6/25 20:50,64.6,2.08,1.33,6.43,29.66,72.4
8158,2020/6/25 21:00,64.7,2.08,1.43,6.11,29.44,72.44
8159,2020/6/25 21:10,65.0,2.08,1.43,6.0,29.22,72.18
8160,2020/6/25 21:20,65.8,2.08,1.43,6.0,29.43,72.6
8161,2020/6/25 21:30,66.25,2.08,1.43,6.0,29.53,72.32
8162,2020/6/25 21:40,66.15,2.08,1.43,6.0,29.53,72.46
8163,2020/6/25 21:50,66.1,2.08,1.53,5.89,29.53,71.96
8164,2020/6/25 22:00,65.85,2.08,1.53,5.99,29.53,71.78
8165,2020/6/25 22:10,65.75,2.08,1.53,6.09,29.43,71.15
8166,2020/6/25 22:20,64.75,2.08,1.53,5.98,29.31,70.91
8167,2020/6/25 22:30,64.7,2.08,1.43,5.89,29.33,70.97
8168,2020/6/25 22:40,64.31,2.08,1.43,5.89,29.43,71.14
8169,2020/6/25 22:50,64.45,2.08,1.43,5.89,29.43,71.14
8170,2020/6/25 23:00,64.75,2.08,1.43,5.99,29.43,70.85
8171,2020/6/25 23:10,64.4,2.08,1.43,5.99,29.43,70.74
8172,2020/6/25 23:20,64.35,2.08,1.43,5.99,29.43,70.68
8173,2020/6/25 23:30,64.65,2.08,1.43,5.99,29.53,70.94
8174,2020/6/25 23:40,64.7,2.08,1.43,5.98,29.64,70.67
8175,2020/6/25 23:50,65.15,2.08,1.43,5.98,29.64,70.63
8176,2020/6/26 00:00,65.05,2.08,1.43,6.06,29.53,70.45
8177,2020/6/26 00:10,64.56,2.08,1.43,6.05,29.43,70.45
8178,2020/6/26 00:20,63.85,2.08,1.43,5.95,29.33,70.2
8179,2020/6/26 00:30,63.55,2.08,1.43,5.84,29.43,69.87
8180,2020/6/26 00:40,63.2,2.08,1.43,5.97,29.53,69.6
8181,2020/6/26 00:50,63.5,2.08,1.43,5.97,29.43,69.74
8182,2020/6/26 01:00,63.5,2.08,1.43,5.97,29.43,69.65
8183,2020/6/26 01:10,63.35,2.08,1.43,6.08,29.33,69.8
8184,2020/6/26 01:20,63.55,2.08,1.43,6.08,29.33,69.81
8185,2020/6/26 01:30,64.1,2.08,1.43,5.97,29.43,69.65
8186,2020/6/26 01:40,64.95,2.08,1.43,5.97,29.53,69.98
8187,2020/6/26 01:50,64.95,2.08,1.43,6.18,29.54,70.08
8188,2020/6/26 02:00,64.95,2.08,1.43,6.2,29.31,70.02
8189,2020/6/26 02:10,64.75,2.08,1.43,5.9,29.53,70.0
8190,2020/6/26 02:20,64.75,2.08,1.43,6.0,29.53,69.7
8191,2020/6/26 02:30,64.5,2.08,1.43,6.0,29.53,69.87
8192,2020/6/26 02:40,64.21,2.08,1.43,6.0,29.43,70.0
8193,2020/6/26 02:50,64.15,2.08,1.43,6.0,29.33,69.86
8194,2020/6/26 03:00,63.8,2.08,1.43,5.89,29.43,70.07
8195,2020/6/26 03:10,63.95,2.08,1.43,5.89,29.66,70.03
8196,2020/6/26 03:20,64.25,2.08,1.43,6.0,29.66,69.95
8197,2020/6/26 03:30,64.05,2.08,1.43,6.1,29.66,69.81
8198,2020/6/26 03:40,64.0,2.08,1.43,6.07,29.54,69.45
8199,2020/6/26 03:50,63.99,2.08,1.43,6.07,29.54,69.42
8200,2020/6/26 04:00,63.9,2.08,1.43,5.96,29.54,69.4
8201,2020/6/26 04:10,63.0,2.08,1.43,5.96,29.44,69.18
8202,2020/6/26 04:20,62.35,2.08,1.43,5.96,29.44,68.99
8203,2020/6/26 04:30,61.85,2.08,1.33,5.96,29.33,68.87
8204,2020/6/26 04:40,62.05,2.08,1.33,5.86,29.53,69.48
8205,2020/6/26 04:50,62.1,2.08,1.33,5.97,29.53,69.48
8206,2020/6/26 05:00,62.15,2.08,1.33,5.97,29.53,69.32
8207,2020/6/26 05:10,62.55,2.08,1.33,6.08,29.53,69.49
8208,2020/6/26 05:20,62.95,2.08,1.33,5.98,29.64,69.21
8209,2020/6/26 05:30,62.95,2.08,1.33,6.08,29.54,68.99
8210,2020/6/26 05:40,63.2,2.08,1.33,6.1,29.54,68.69
8211,2020/6/26 05:50,63.1,2.08,1.33,5.87,29.44,68.85
8212,2020/6/26 06:00,63.05,2.08,1.33,5.87,29.54,68.73
8213,2020/6/26 06:10,63.15,2.08,1.33,5.87,29.75,68.85
8214,2020/6/26 06:20,62.8,2.08,1.33,6.19,29.44,70.16
8215,2020/6/26 06:30,62.8,2.08,1.33,5.97,29.33,70.31
8216,2020/6/26 06:40,62.8,2.08,1.33,5.87,29.53,69.86
8217,2020/6/26 06:50,62.65,2.08,1.33,6.07,29.4,68.89
8218,2020/6/26 07:00,62.45,2.08,1.33,5.97,29.4,68.66
8219,2020/6/26 07:10,62.05,2.08,1.33,5.97,29.4,68.11
8220,2020/6/26 07:20,61.8,2.08,1.33,5.97,29.3,67.94
8221,2020/6/26 07:30,61.75,2.08,1.33,5.76,29.5,68.34
8222,2020/6/26 07:40,61.65,2.08,1.33,5.97,29.6,69.16
8223,2020/6/26 07:50,62.05,2.08,1.33,5.97,29.72,70.64
8224,2020/6/26 08:00,61.95,2.08,1.33,6.07,29.51,70.85
8225,2020/6/26 08:10,62.35,2.08,1.33,6.09,29.51,70.63
8226,2020/6/26 08:20,62.7,2.08,1.33,6.09,29.51,70.86
8227,2020/6/26 08:30,62.75,2.08,1.33,5.74,29.6,71.84
8228,2020/6/26 08:40,63.55,2.08,1.33,5.97,29.82,72.65
8229,2020/6/26 08:50,63.6,2.08,1.43,6.39,29.28,73.11
8230,2020/6/26 09:00,63.8,2.08,1.43,5.98,29.28,73.13
8231,2020/6/26 09:10,63.6,2.08,1.43,5.86,29.4,72.8
8232,2020/6/26 09:20,63.6,2.08,1.43,5.87,29.6,72.66
8233,2020/6/26 09:30,63.65,2.08,1.43,5.98,29.72,73.05
8234,2020/6/26 09:40,63.2,2.08,1.43,6.19,29.35,72.48
