,Unnamed:_0,C10_14℃冰機02運轉電流百分比,C10_14℃冰機02蒸發器1趨近溫度,C10_14℃冰機02冷凝器2趨近溫度,C10_14℃_冰機冷卻水溫差PID_PV值,CR1_C/T_To_14℃冰機冷卻水溫503,L8BH_L70_Outside_Air_Enthalpy
8235,2020/6/26 09:50,62.7,2.08,1.43,5.76,29.46,73.01
8236,2020/6/26 10:00,62.55,2.08,1.43,5.86,29.57,73.44
8237,2020/6/26 10:10,62.9,2.08,1.33,6.07,29.59,73.13
8238,2020/6/26 10:20,62.85,2.08,1.33,6.08,29.47,73.17
8239,2020/6/26 10:30,62.75,2.08,1.33,6.05,29.37,73.15
8240,2020/6/26 10:40,62.94,2.08,1.33,5.95,29.37,73.71
8241,2020/6/26 10:50,62.9,2.08,1.33,6.07,29.47,73.09
8242,2020/6/26 11:00,63.0,2.08,1.33,5.97,29.47,73.15
8243,2020/6/26 11:10,63.05,2.08,1.33,5.81,29.57,72.12
8244,2020/6/26 11:20,62.5,2.08,1.33,6.03,29.57,71.66
8245,2020/6/26 11:30,62.29,2.08,1.33,6.03,29.47,71.74
8246,2020/6/26 11:40,62.0,2.08,1.33,5.92,29.37,74.88
8247,2020/6/26 11:50,62.45,2.08,1.33,5.92,29.47,76.36
8248,2020/6/26 12:00,63.35,2.08,1.33,6.14,29.46,75.24
8249,2020/6/26 12:10,63.9,2.08,1.33,6.14,29.57,75.12
8250,2020/6/26 12:20,64.0,2.08,1.33,6.16,29.57,75.38
8251,2020/6/26 12:30,64.1,2.08,1.33,6.05,29.57,76.89
8252,2020/6/26 12:40,65.31,2.08,1.33,6.04,29.9,80.0
8253,2020/6/26 12:50,65.55,2.08,1.43,6.27,29.59,79.71
8254,2020/6/26 13:00,65.2,2.08,1.43,6.16,29.47,79.22
8255,2020/6/26 13:10,64.55,2.08,1.43,5.91,29.25,77.02
8256,2020/6/26 13:20,64.85,2.08,1.43,5.79,29.57,79.26
8257,2020/6/26 13:30,65.25,2.08,1.43,5.99,29.57,79.94
8258,2020/6/26 13:40,65.4,2.08,1.43,6.21,29.54,79.61
8259,2020/6/26 13:50,65.35,2.08,1.43,6.09,29.54,78.87
8260,2020/6/26 14:00,64.85,2.08,1.43,6.19,29.22,76.65
8261,2020/6/26 14:10,63.95,2.08,1.43,5.88,29.22,77.47
8262,2020/6/26 14:20,63.49,2.08,1.43,5.93,29.38,71.78
8263,2020/6/26 14:30,62.25,2.08,1.33,5.56,29.5,68.25
8264,2020/6/26 14:40,61.95,2.08,1.33,5.45,30.03,66.34
8265,2020/6/26 14:50,60.45,2.08,1.33,6.43,29.15,63.3
8266,2020/6/26 15:00,59.15,2.08,1.33,5.79,29.15,63.86
8267,2020/6/26 15:10,60.0,2.08,1.33,5.57,29.59,65.76
8268,2020/6/26 15:20,62.0,2.08,1.33,5.99,29.9,67.95
8269,2020/6/26 15:30,62.56,2.08,1.33,6.44,29.57,67.24
8270,2020/6/26 15:40,61.9,2.08,1.33,6.32,29.11,66.0
8271,2020/6/26 15:50,61.3,2.08,1.33,5.87,29.21,65.16
8272,2020/6/26 16:00,61.2,2.08,1.33,5.77,29.64,65.88
8273,2020/6/26 16:10,61.2,2.08,1.33,5.98,29.75,64.26
8274,2020/6/26 16:20,60.3,2.08,1.33,6.26,29.22,64.75
8275,2020/6/26 16:30,60.45,2.08,1.33,5.69,29.33,64.8
8276,2020/6/26 16:40,60.75,2.08,1.33,5.9,29.54,65.76
8277,2020/6/26 16:50,61.2,2.08,1.33,6.0,29.64,66.94
8278,2020/6/26 17:00,62.15,2.08,1.33,6.36,29.62,67.25
8279,2020/6/26 17:10,62.1,2.08,1.33,6.11,29.51,66.15
8280,2020/6/26 17:20,62.0,2.08,1.33,5.9,29.5,65.29
8281,2020/6/26 17:30,61.65,2.08,1.33,5.91,29.5,64.59
8282,2020/6/26 17:40,60.7,2.08,1.33,6.01,29.4,65.67
8283,2020/6/26 17:50,60.15,2.08,1.33,5.9,29.3,65.16
8284,2020/6/26 18:00,60.6,2.08,1.33,5.92,29.5,65.38
8285,2020/6/26 18:10,60.81,2.08,1.33,5.81,29.5,65.89
8286,2020/6/26 18:20,61.75,2.08,1.33,5.91,29.72,65.97
8287,2020/6/26 18:30,62.15,2.08,1.33,6.25,29.62,66.36
8288,2020/6/26 18:40,62.15,2.08,1.33,6.14,29.4,66.4
8289,2020/6/26 18:50,62.35,2.08,1.33,6.03,29.5,66.59
8290,2020/6/26 19:00,62.71,2.08,1.33,6.01,29.6,66.79
8291,2020/6/26 19:10,62.56,2.08,1.33,6.14,29.4,67.08
8292,2020/6/26 19:20,62.85,2.08,1.33,5.82,29.6,67.35
8293,2020/6/26 19:30,62.75,2.08,1.33,5.94,29.5,67.53
8294,2020/6/26 19:40,63.05,2.08,1.33,6.04,29.5,67.8
8295,2020/6/26 19:50,63.11,2.08,1.33,6.04,29.5,67.72
8296,2020/6/26 20:00,62.75,2.08,1.33,6.04,29.4,67.86
8297,2020/6/26 20:10,62.85,2.08,1.33,5.94,29.3,67.55
8298,2020/6/26 20:20,62.8,2.08,1.33,5.94,29.5,67.31
8299,2020/6/26 20:30,62.75,2.08,1.33,5.93,29.6,67.13
8300,2020/6/26 20:40,62.95,2.08,1.33,6.03,29.6,66.76
8301,2020/6/26 20:50,62.7,2.08,1.33,6.03,29.5,67.17
8302,2020/6/26 21:00,62.05,2.08,1.33,6.13,29.28,67.0
8303,2020/6/26 21:10,62.0,2.08,1.33,5.92,29.38,67.1
8304,2020/6/26 21:20,61.75,2.08,1.33,5.92,29.38,66.78
8305,2020/6/26 21:30,61.35,2.08,1.33,6.02,29.38,66.55
8306,2020/6/26 21:40,61.05,2.08,1.33,5.81,29.38,66.5
8307,2020/6/26 21:50,61.35,2.08,1.33,5.91,29.6,66.51
8308,2020/6/26 22:00,61.65,2.08,1.33,5.81,29.93,66.77
8309,2020/6/26 22:10,61.35,2.08,1.33,6.34,29.51,66.15
8310,2020/6/26 22:20,61.0,2.08,1.33,6.13,29.08,66.31
8311,2020/6/26 22:30,61.1,2.08,1.33,5.69,29.43,66.36
8312,2020/6/26 22:40,61.5,2.08,1.33,5.89,29.53,66.42
8313,2020/6/26 22:50,61.65,2.08,1.33,5.99,29.64,66.33
8314,2020/6/26 23:00,61.35,2.08,1.33,5.99,29.64,65.68
8315,2020/6/26 23:10,61.45,2.08,1.33,5.89,29.64,65.39
8316,2020/6/26 23:20,61.8,2.08,1.33,6.0,29.75,65.82
8317,2020/6/26 23:30,61.75,2.08,1.33,6.23,29.54,65.97
8318,2020/6/26 23:40,60.81,2.08,1.33,6.03,29.22,65.69
8319,2020/6/26 23:50,60.45,2.08,1.33,5.72,29.43,65.45
8320,2020/6/27 00:00,60.75,2.08,1.33,5.95,29.53,64.99
8321,2020/6/27 00:10,60.55,2.08,1.33,6.05,29.33,64.09
8322,2020/6/27 00:20,60.45,2.08,1.33,5.95,29.43,63.72
8323,2020/6/27 00:30,60.55,2.08,1.33,5.95,29.43,63.8
8324,2020/6/27 00:40,60.55,2.08,1.33,5.95,29.64,63.77
8325,2020/6/27 00:50,60.75,2.08,1.33,5.95,29.86,64.19
8326,2020/6/27 01:00,60.55,2.08,1.33,6.1,29.66,65.1
8327,2020/6/27 01:10,61.1,2.08,1.33,6.1,29.66,66.1
8328,2020/6/27 01:20,61.75,2.08,1.33,6.0,29.54,66.87
8329,2020/6/27 01:30,62.06,2.08,1.33,6.11,29.44,67.36
8330,2020/6/27 01:40,61.7,2.08,1.33,6.11,29.33,66.9
8331,2020/6/27 01:50,61.6,2.08,1.33,6.0,29.33,67.15
8332,2020/6/27 02:00,61.45,2.08,1.33,5.79,29.43,66.88
8333,2020/6/27 02:10,61.4,2.08,1.33,5.9,29.53,67.12
8334,2020/6/27 02:20,61.4,2.08,1.33,6.11,29.54,67.23
8335,2020/6/27 02:30,61.6,2.08,1.33,5.99,29.54,66.98
8336,2020/6/27 02:40,61.5,2.08,1.33,5.98,29.64,67.0
8337,2020/6/27 02:50,61.5,2.08,1.33,6.09,29.54,66.77
8338,2020/6/27 03:00,61.8,2.08,1.33,6.09,29.44,66.74
8339,2020/6/27 03:10,61.55,2.08,1.33,5.99,29.33,66.58
8340,2020/6/27 03:20,61.55,2.08,1.33,5.9,29.43,66.37
8341,2020/6/27 03:30,61.65,2.08,1.33,5.9,29.53,66.3
8342,2020/6/27 03:40,61.65,2.08,1.33,6.0,29.53,66.14
8343,2020/6/27 03:50,61.85,2.08,1.33,5.9,29.64,65.85
8344,2020/6/27 04:00,61.25,2.08,1.33,6.11,29.54,65.88
8345,2020/6/27 04:10,61.5,2.08,1.33,6.0,29.54,65.99
8346,2020/6/27 04:20,61.25,2.08,1.33,6.0,29.54,65.69
8347,2020/6/27 04:30,61.15,2.08,1.33,6.0,29.44,65.5
8348,2020/6/27 04:40,61.25,2.08,1.33,5.78,29.53,65.41
8349,2020/6/27 04:50,61.31,2.08,1.33,5.92,29.75,65.53
8350,2020/6/27 05:00,61.29,2.08,1.33,6.12,29.64,65.63
8351,2020/6/27 05:10,61.35,2.08,1.33,6.01,29.54,65.86
8352,2020/6/27 05:20,61.0,2.08,1.33,6.0,29.33,65.13
8353,2020/6/27 05:30,60.85,2.08,1.33,5.9,29.43,65.01
8354,2020/6/27 05:40,60.4,2.08,1.33,5.89,29.33,65.29
8355,2020/6/27 05:50,60.6,2.08,1.33,5.89,29.43,66.59
8356,2020/6/27 06:00,60.75,2.08,1.33,5.99,29.53,67.24
8357,2020/6/27 06:10,60.85,2.08,1.33,5.99,29.53,68.25
8358,2020/6/27 06:20,61.75,2.08,1.33,6.09,29.64,69.76
8359,2020/6/27 06:30,61.9,2.08,1.33,6.09,29.54,69.81
8360,2020/6/27 06:40,61.81,2.08,1.33,6.22,29.43,69.1
8361,2020/6/27 06:50,61.51,2.08,1.33,6.1,29.33,69.19
8362,2020/6/27 07:00,61.35,2.08,1.33,5.88,29.33,69.76
8363,2020/6/27 07:10,61.2,2.08,1.33,5.88,29.43,70.51
8364,2020/6/27 07:20,61.6,2.08,1.33,5.98,29.53,71.69
8365,2020/6/27 07:30,61.5,2.08,1.33,5.98,29.64,72.12
8366,2020/6/27 07:40,61.4,2.08,1.33,6.19,29.54,71.01
8367,2020/6/27 07:50,61.6,2.08,1.33,5.99,29.64,72.93
8368,2020/6/27 08:00,61.75,2.08,1.33,6.22,29.44,72.52
8369,2020/6/27 08:10,61.6,2.08,1.33,6.11,29.21,71.97
8370,2020/6/27 08:20,61.81,2.08,1.33,5.77,29.64,73.24
8371,2020/6/27 08:30,62.4,2.08,1.33,6.02,29.86,73.84
8372,2020/6/27 08:40,62.4,2.08,1.33,6.22,29.54,73.11
8373,2020/6/27 08:50,62.0,2.08,1.33,6.12,29.22,72.48
8374,2020/6/27 09:00,61.95,2.08,1.33,5.91,29.33,73.8
8375,2020/6/27 09:10,62.11,2.08,1.33,5.9,29.53,73.67
8376,2020/6/27 09:20,62.45,2.08,1.33,6.0,29.64,74.27
8377,2020/6/27 09:30,62.4,2.08,1.33,6.0,29.53,74.59
8378,2020/6/27 09:40,62.5,2.08,1.33,6.0,29.64,74.75
8379,2020/6/27 09:50,62.7,2.08,1.33,6.11,29.54,73.84
8380,2020/6/27 10:00,62.6,2.08,1.33,6.0,29.44,73.95
8381,2020/6/27 10:10,62.69,2.08,1.33,5.99,29.44,75.31
8382,2020/6/27 10:20,62.65,2.08,1.33,5.89,29.44,74.65
8383,2020/6/27 10:30,62.65,2.08,1.33,5.88,29.44,75.67
8384,2020/6/27 10:40,62.75,2.08,1.33,5.98,29.54,75.15
8385,2020/6/27 10:50,62.9,2.08,1.33,5.89,29.54,75.24
8386,2020/6/27 11:00,62.65,2.08,1.33,5.99,29.54,74.46
8387,2020/6/27 11:10,62.9,2.08,1.33,5.99,29.64,74.94
8388,2020/6/27 11:20,62.65,2.08,1.33,5.99,29.64,74.22
8389,2020/6/27 11:30,62.6,2.08,1.33,6.1,29.54,73.67
8390,2020/6/27 11:40,62.4,2.08,1.33,6.0,29.44,74.41
8391,2020/6/27 11:50,62.3,2.08,1.33,6.0,29.44,74.6
8392,2020/6/27 12:00,62.15,2.08,1.33,5.89,29.43,75.4
8393,2020/6/27 12:10,62.6,2.08,1.33,5.89,29.64,77.62
8394,2020/6/27 12:20,63.6,2.08,1.33,6.0,29.75,79.35
8395,2020/6/27 12:30,64.95,2.08,1.33,6.32,29.76,79.22
8396,2020/6/27 12:40,65.85,2.08,1.43,6.21,29.66,80.05
8397,2020/6/27 12:50,65.75,2.08,1.43,6.11,29.66,80.28
8398,2020/6/27 13:00,65.1,2.08,1.43,6.11,29.44,78.38
8399,2020/6/27 13:10,64.05,2.08,1.43,6.01,29.33,78.33
8400,2020/6/27 13:20,63.45,2.08,1.43,5.79,29.33,78.32
8401,2020/6/27 13:30,63.25,2.08,1.43,5.79,29.33,78.45
8402,2020/6/27 13:40,63.8,2.08,1.43,5.89,29.53,80.27
8403,2020/6/27 13:50,63.6,2.08,1.43,6.11,29.43,78.59
8404,2020/6/27 14:00,63.79,2.08,1.43,6.13,29.43,78.43
8405,2020/6/27 14:10,63.5,2.08,1.43,6.13,29.31,77.21
8406,2020/6/27 14:20,63.45,2.08,1.43,6.02,29.21,77.1
8407,2020/6/27 14:30,63.75,2.08,1.43,5.83,29.53,75.89
8408,2020/6/27 14:40,63.5,2.08,1.43,6.04,29.54,74.12
8409,2020/6/27 14:50,62.1,2.08,1.43,6.16,29.22,71.81
8410,2020/6/27 15:00,60.55,2.08,1.33,5.69,29.21,69.58
8411,2020/6/27 15:10,60.85,2.08,1.33,5.7,29.64,71.85
8412,2020/6/27 15:20,61.6,2.08,1.33,6.05,29.86,74.19
8413,2020/6/27 15:30,62.35,2.08,1.33,6.37,29.44,72.47
8414,2020/6/27 15:40,61.5,2.08,1.33,5.91,29.22,70.91
8415,2020/6/27 15:50,61.9,2.08,1.33,5.69,29.54,72.77
8416,2020/6/27 16:00,62.35,2.08,1.33,5.94,29.75,73.94
8417,2020/6/27 16:10,63.4,2.08,1.33,6.14,29.76,75.77
8418,2020/6/27 16:20,64.74,2.08,1.43,6.24,29.64,76.5
8419,2020/6/27 16:30,65.6,2.08,1.43,6.03,29.64,76.49
8420,2020/6/27 16:40,65.6,2.08,1.43,6.04,29.64,76.56
8421,2020/6/27 16:50,65.21,2.08,1.43,6.14,29.54,75.49
8422,2020/6/27 17:00,64.21,2.08,1.43,6.04,29.21,73.5
8423,2020/6/27 17:10,62.7,2.08,1.43,5.92,29.21,72.69
8424,2020/6/27 17:20,62.79,2.08,1.33,5.61,29.54,76.27
8425,2020/6/27 17:30,63.2,2.08,1.33,5.95,29.54,73.23
8426,2020/6/27 17:40,63.85,2.08,1.33,5.86,29.75,72.27
8427,2020/6/27 17:50,65.1,2.08,1.33,6.09,29.86,73.9
8428,2020/6/27 18:00,65.6,2.08,1.43,6.2,29.76,76.65
8429,2020/6/27 18:10,65.71,2.08,1.53,6.43,29.21,74.81
8430,2020/6/27 18:20,64.96,2.08,1.53,6.0,29.11,72.48
8431,2020/6/27 18:30,64.35,2.08,1.53,5.79,29.31,71.21
8432,2020/6/27 18:40,63.95,2.08,1.43,6.0,29.33,70.11
8433,2020/6/27 18:50,63.25,2.08,1.43,5.9,29.33,68.93
8434,2020/6/27 19:00,62.5,2.08,1.43,5.9,29.33,68.22
8435,2020/6/27 19:10,62.05,2.08,1.33,5.69,29.53,66.99
8436,2020/6/27 19:20,62.25,2.08,1.33,6.13,29.51,67.53
8437,2020/6/27 19:30,62.15,2.08,1.33,6.03,29.51,68.1
8438,2020/6/27 19:40,62.15,2.08,1.33,5.88,29.43,67.47
8439,2020/6/27 19:50,62.7,2.08,1.33,5.77,29.96,67.13
8440,2020/6/27 20:00,62.65,2.08,1.33,6.52,29.4,67.53
8441,2020/6/27 20:10,62.45,2.08,1.33,6.08,29.18,67.7
8442,2020/6/27 20:20,62.7,2.08,1.33,5.75,29.6,67.55
8443,2020/6/27 20:30,62.8,2.08,1.33,6.08,29.6,67.73
8444,2020/6/27 20:40,63.05,2.08,1.33,6.08,29.4,67.94
8445,2020/6/27 20:50,63.1,2.08,1.33,5.97,29.5,67.86
8446,2020/6/27 21:00,63.25,2.08,1.33,5.97,29.6,67.78
8447,2020/6/27 21:10,63.4,2.08,1.33,5.97,29.72,68.38
8448,2020/6/27 21:20,63.5,2.08,1.33,6.18,29.62,68.84
8449,2020/6/27 21:30,63.5,2.08,1.33,6.08,29.51,68.92
8450,2020/6/27 21:40,63.35,2.08,1.33,5.97,29.51,69.32
8451,2020/6/27 21:50,63.35,2.08,1.33,5.97,29.4,69.17
8452,2020/6/27 22:00,63.15,2.08,1.33,6.07,29.4,69.09
8453,2020/6/27 22:10,63.2,2.08,1.33,5.96,29.5,69.19
8454,2020/6/27 22:20,63.15,2.08,1.33,5.96,29.4,69.39
8455,2020/6/27 22:30,63.31,2.08,1.33,5.96,29.5,69.26
8456,2020/6/27 22:40,63.2,2.08,1.33,6.08,29.5,69.39
8457,2020/6/27 22:50,63.25,2.08,1.33,5.97,29.5,69.26
8458,2020/6/27 23:00,62.95,2.08,1.33,5.97,29.5,69.61
8459,2020/6/27 23:10,62.75,2.08,1.33,5.87,29.6,69.54
8460,2020/6/27 23:20,62.7,2.08,1.33,6.0,29.47,69.41
8461,2020/6/27 23:30,62.6,2.08,1.33,6.0,29.47,69.14
8462,2020/6/27 23:40,62.65,2.08,1.33,6.11,29.47,69.03
8463,2020/6/27 23:50,62.6,2.08,1.33,6.0,29.47,69.36
8464,2020/6/28 00:00,62.79,2.08,1.33,5.87,29.35,69.68
8465,2020/6/28 00:10,62.8,2.08,1.33,5.99,29.57,70.15
8466,2020/6/28 00:20,63.05,2.08,1.33,5.99,29.57,70.51
8467,2020/6/28 00:30,63.2,2.08,1.33,6.09,29.57,70.66
8468,2020/6/28 00:40,63.85,2.08,1.33,5.99,29.67,70.82
8469,2020/6/28 00:50,63.75,2.08,1.33,6.1,29.67,70.89
8470,2020/6/28 01:00,63.79,2.08,1.33,6.1,29.47,70.7
8471,2020/6/28 01:10,63.55,2.08,1.33,6.09,29.47,70.66
8472,2020/6/28 01:20,63.86,2.08,1.33,5.97,29.47,70.56
8473,2020/6/28 01:30,63.7,2.08,1.33,5.97,29.47,70.27
8474,2020/6/28 01:40,63.4,2.08,1.33,5.97,29.37,69.9
8475,2020/6/28 01:50,63.35,2.08,1.33,5.9,29.35,69.94
8476,2020/6/28 02:00,63.55,2.08,1.33,6.01,29.46,69.79
8477,2020/6/28 02:10,63.5,2.08,1.33,5.91,29.67,69.64
8478,2020/6/28 02:20,63.3,2.08,1.33,6.12,29.57,69.83
8479,2020/6/28 02:30,63.35,2.08,1.33,6.01,29.57,70.39
8480,2020/6/28 02:40,63.45,2.08,1.33,6.01,29.67,70.61
8481,2020/6/28 02:50,63.35,2.08,1.33,6.13,29.47,70.56
8482,2020/6/28 03:00,63.4,2.08,1.33,6.03,29.37,70.21
8483,2020/6/28 03:10,63.35,2.08,1.33,6.03,29.37,69.97
8484,2020/6/28 03:20,63.25,2.08,1.33,6.03,29.37,69.68
8485,2020/6/28 03:30,62.79,2.08,1.33,6.03,29.25,69.56
8486,2020/6/28 03:40,63.0,2.08,1.33,5.8,29.47,69.51
8487,2020/6/28 03:50,62.9,2.08,1.33,5.9,29.57,69.18
8488,2020/6/28 04:00,62.3,2.08,1.33,6.01,29.57,68.45
8489,2020/6/28 04:10,61.8,2.08,1.33,6.01,29.47,68.06
8490,2020/6/28 04:20,61.9,2.08,1.33,5.99,29.35,67.75
8491,2020/6/28 04:30,61.35,2.08,1.33,5.99,29.35,67.77
8492,2020/6/28 04:40,61.4,2.08,1.33,5.89,29.35,67.46
8493,2020/6/28 04:50,61.15,2.08,1.33,5.9,29.37,67.18
8494,2020/6/28 05:00,61.4,2.08,1.33,5.91,29.57,66.61
8495,2020/6/28 05:10,61.29,2.08,1.33,6.01,29.57,66.46
8496,2020/6/28 05:20,61.35,2.08,1.33,6.01,29.57,66.26
8497,2020/6/28 05:30,61.19,2.08,1.33,6.0,29.57,66.26
8498,2020/6/28 05:40,61.1,2.08,1.33,6.0,29.57,66.42
8499,2020/6/28 05:50,60.95,2.08,1.33,6.1,29.57,66.59
8500,2020/6/28 06:00,60.95,2.08,1.33,6.0,29.47,66.81
8501,2020/6/28 06:10,61.0,2.08,1.33,5.87,29.47,66.91
8502,2020/6/28 06:20,60.9,2.08,1.33,5.99,29.47,67.11
8503,2020/6/28 06:30,61.0,2.08,1.33,5.99,29.47,67.45
8504,2020/6/28 06:40,61.15,2.08,1.33,5.99,29.57,67.96
8505,2020/6/28 06:50,61.3,2.08,1.33,6.21,29.54,68.76
8506,2020/6/28 07:00,61.25,2.08,1.33,6.1,29.54,69.28
8507,2020/6/28 07:10,61.2,2.08,1.33,5.99,29.44,69.53
8508,2020/6/28 07:20,61.45,2.08,1.33,5.99,29.44,70.13
8509,2020/6/28 07:30,61.5,2.08,1.33,5.99,29.44,70.29
8510,2020/6/28 07:40,61.4,2.08,1.33,6.1,29.33,70.93
8511,2020/6/28 07:50,61.55,2.08,1.33,5.99,29.43,71.3
8512,2020/6/28 08:00,61.65,2.08,1.33,6.0,29.43,71.22
8513,2020/6/28 08:10,61.7,2.08,1.33,6.0,29.53,70.44
8514,2020/6/28 08:20,61.65,2.08,1.33,6.11,29.33,70.63
8515,2020/6/28 08:30,61.7,2.08,1.33,5.88,29.53,71.03
8516,2020/6/28 08:40,61.6,2.08,1.33,5.79,29.64,70.41
8517,2020/6/28 08:50,61.75,2.08,1.33,6.11,29.44,71.0
8518,2020/6/28 09:00,61.31,2.08,1.33,6.01,29.44,70.06
8519,2020/6/28 09:10,60.95,2.08,1.33,6.11,29.22,70.23
8520,2020/6/28 09:20,61.3,2.08,1.33,5.88,29.53,71.26
8521,2020/6/28 09:30,61.45,2.08,1.33,5.88,29.64,71.07
8522,2020/6/28 09:40,61.55,2.08,1.33,6.1,29.64,71.01
8523,2020/6/28 09:50,61.35,2.08,1.33,6.1,29.44,71.64
8524,2020/6/28 10:00,61.3,2.08,1.33,5.87,29.43,71.36
8525,2020/6/28 10:10,61.15,2.08,1.33,5.96,29.33,71.18
8526,2020/6/28 10:20,61.5,2.08,1.33,5.85,29.57,71.68
8527,2020/6/28 10:30,61.65,2.08,1.33,5.98,29.67,72.17
8528,2020/6/28 10:40,61.7,2.08,1.33,5.97,29.57,72.27
8529,2020/6/28 10:50,62.1,2.08,1.33,5.97,29.57,71.71
8530,2020/6/28 11:00,62.31,2.08,1.33,5.98,29.67,71.99
8531,2020/6/28 11:10,62.15,2.08,1.33,6.21,29.43,72.38
8532,2020/6/28 11:20,62.2,2.08,1.33,6.18,29.28,72.79
8533,2020/6/28 11:30,62.6,2.08,1.33,5.96,29.4,72.07
8534,2020/6/28 11:40,62.9,2.08,1.33,5.96,29.62,73.55
8535,2020/6/28 11:50,63.31,2.08,1.33,6.07,29.62,73.96
8536,2020/6/28 12:00,62.85,2.08,1.33,5.95,29.62,72.17
8537,2020/6/28 12:10,62.91,2.08,1.33,5.95,29.51,75.14
8538,2020/6/28 12:20,63.35,2.08,1.33,5.95,29.72,77.89
8539,2020/6/28 12:30,64.5,2.08,1.33,6.15,29.72,77.64
8540,2020/6/28 12:40,65.21,2.08,1.43,6.05,29.82,79.96
8541,2020/6/28 12:50,65.85,2.08,1.43,6.26,29.72,79.83
8542,2020/6/28 13:00,65.75,2.08,1.43,6.05,29.51,79.54
8543,2020/6/28 13:10,65.6,2.08,1.43,6.05,29.4,79.42
8544,2020/6/28 13:20,65.35,2.08,1.43,5.94,29.5,79.41
8545,2020/6/28 13:30,65.25,2.08,1.43,6.05,29.4,79.23
8546,2020/6/28 13:40,64.85,2.08,1.43,5.95,29.4,79.65
8547,2020/6/28 13:50,64.71,2.08,1.43,5.95,29.4,81.13
8548,2020/6/28 14:00,64.95,2.08,1.43,6.05,29.5,80.52
8549,2020/6/28 14:10,64.9,2.08,1.43,5.95,29.5,80.16
8550,2020/6/28 14:20,65.05,2.08,1.43,6.06,29.4,79.68
8551,2020/6/28 14:30,65.15,2.08,1.43,6.06,29.4,79.69
8552,2020/6/28 14:40,65.2,2.08,1.43,5.96,29.5,79.29
8553,2020/6/28 14:50,65.35,2.08,1.43,5.96,29.5,79.74
8554,2020/6/28 15:00,65.06,2.08,1.43,6.06,29.4,79.54
8555,2020/6/28 15:10,64.85,2.08,1.43,5.94,29.3,77.82
8556,2020/6/28 15:20,64.75,2.08,1.43,5.92,29.43,77.19
8557,2020/6/28 15:30,64.3,2.08,1.43,6.03,29.33,75.54
8558,2020/6/28 15:40,63.4,2.08,1.43,5.92,29.33,75.88
8559,2020/6/28 15:50,63.45,2.08,1.43,5.72,29.53,76.46
8560,2020/6/28 16:00,64.1,2.08,1.43,5.94,29.76,78.98
8561,2020/6/28 16:10,64.35,2.08,1.43,6.06,29.66,78.83
8562,2020/6/28 16:20,65.85,2.08,1.43,5.94,29.75,79.58
8563,2020/6/28 16:30,67.85,2.08,1.54,6.25,29.86,79.58
8564,2020/6/28 16:40,68.0,2.08,1.54,6.36,29.66,79.81
8565,2020/6/28 16:50,67.6,2.08,1.54,6.15,29.44,79.5
8566,2020/6/28 17:00,67.1,2.08,1.54,5.92,29.33,78.32
8567,2020/6/28 17:10,65.9,2.08,1.54,6.03,29.11,75.96
8568,2020/6/28 17:20,64.1,2.08,1.54,5.79,29.01,72.96
8569,2020/6/28 17:30,63.95,2.08,1.44,5.56,29.53,73.19
8570,2020/6/28 17:40,63.9,2.08,1.44,5.88,29.53,72.72
8571,2020/6/28 17:50,64.25,2.08,1.44,5.88,29.75,73.61
8572,2020/6/28 18:00,64.05,2.08,1.44,6.09,29.54,73.58
8573,2020/6/28 18:10,64.19,2.08,1.44,5.99,29.54,73.81
8574,2020/6/28 18:20,64.5,2.08,1.44,5.99,29.54,72.82
8575,2020/6/28 18:30,64.7,2.08,1.44,5.99,29.54,73.19
8576,2020/6/28 18:40,64.95,2.08,1.44,6.0,29.66,73.73
8577,2020/6/28 18:50,65.65,2.08,1.44,6.0,29.66,74.61
8578,2020/6/28 19:00,65.75,2.08,1.44,6.1,29.66,75.25
8579,2020/6/28 19:10,65.75,2.08,1.44,6.11,29.54,75.45
8580,2020/6/28 19:20,65.9,2.08,1.44,6.01,29.54,75.65
8581,2020/6/28 19:30,66.05,2.08,1.44,6.01,29.54,75.96
8582,2020/6/28 19:40,65.95,2.08,1.44,6.11,29.44,75.92
8583,2020/6/28 19:50,66.0,2.08,1.44,6.01,29.44,75.43
8584,2020/6/28 20:00,66.05,2.08,1.44,6.01,29.44,75.11
8585,2020/6/28 20:10,65.9,2.08,1.44,6.11,29.44,74.67
8586,2020/6/28 20:20,65.95,2.08,1.44,6.0,29.44,74.12
8587,2020/6/28 20:30,65.9,2.08,1.44,6.0,29.44,74.17
8588,2020/6/28 20:40,65.75,2.08,1.44,6.0,29.33,74.14
8589,2020/6/28 20:50,65.6,2.08,1.44,5.9,29.43,74.14
8590,2020/6/28 21:00,65.81,2.08,1.44,5.9,29.53,74.31
8591,2020/6/28 21:10,65.5,2.08,1.44,6.11,29.43,73.87
8592,2020/6/28 21:20,65.5,2.08,1.44,5.91,29.53,73.17
8593,2020/6/28 21:30,65.24,2.08,1.44,5.91,29.64,72.73
8594,2020/6/28 21:40,64.75,2.08,1.44,6.03,29.54,72.13
8595,2020/6/28 21:50,64.7,2.08,1.44,5.92,29.44,71.58
8596,2020/6/28 22:00,64.49,2.08,1.44,5.92,29.44,71.3
8597,2020/6/28 22:10,64.6,2.08,1.44,6.03,29.44,71.01
8598,2020/6/28 22:20,64.1,2.08,1.44,6.03,29.22,70.75
8599,2020/6/28 22:30,64.31,2.08,1.44,5.94,29.53,70.64
8600,2020/6/28 22:40,64.35,2.08,1.44,5.94,29.5,70.45
8601,2020/6/28 22:50,64.0,2.08,1.44,6.04,29.4,70.33
8602,2020/6/28 23:00,64.05,2.08,1.44,5.84,29.38,70.33
8603,2020/6/28 23:10,64.1,2.08,1.44,5.84,29.6,69.97
8604,2020/6/28 23:20,64.05,2.08,1.44,6.04,29.5,70.09
8605,2020/6/28 23:30,64.0,2.08,1.44,6.04,29.47,70.59
8606,2020/6/28 23:40,63.4,2.08,1.44,5.94,29.47,70.9
8607,2020/6/28 23:50,63.5,2.08,1.44,5.94,29.57,71.27
8608,2020/6/29 00:00,63.49,2.08,1.44,6.05,29.67,71.73
